time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090240,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.5907421708106995,0.4784541428089142,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8450765609741211,0.3212283551692962,0.3053202927112579,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8500550985336304,0.3268947899341583,0.2296823859214782,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.820855975151062,0.2922660112380981,0.2782182693481445,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7304603457450867,0.2039455324411392,0.9255542159080504,284.8890380859375,284.95001220703125,297.6180114746094,293.45220947265625,297.5234680175781,297.46002197265625,284.8917236328125,1.0,0.5016672611236572,0.534514844417572,0.534514844417572,0.800000011920929,1.0,-2.66185998916626,1.063551425933838,1.598308563232422,0.4617461860179901,0.8056132793426514,0.8056132793426514,0.0,114.07779693603516,130.0,51682.828125,0.0,1589.9638671875,1.0,279.7402038574219,283.3719177246094,296.3279724121094,300.2605895996094,293.1499938964844,293.1499938964844,280.04998779296875,40816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112003207206726,1.0,0.0,0.0,3.395903348922729,3.395925760269165,7.694916916989314e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7457.146484375,0.0,1301.9493408203125,1683.569091796875,0.0,2574.251220703125,0.8521289229393005,1.0,0.0,3.0,1.0,0.0
18090300,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.5921106338500977,0.4822970628738403,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.844386100769043,0.3230273723602295,0.3069831132888794,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.848797082901001,0.3280735313892364,0.2304636836051941,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8200238347053528,0.2936981320381164,0.2795461118221283,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7297844886779785,0.2049672454595565,0.9301890730857848,284.9819641113281,284.95001220703125,297.6334228515625,293.45849609375,297.5086669921875,297.45184326171875,284.9795227050781,1.0,0.5047842860221863,0.4181435406208038,0.4181435406208038,1.0,1.0,-2.6765778064727783,0.8281939625740051,1.8483840227127075,0.2237151712179184,0.8641099333763123,0.8641099333763123,0.0,115.66563415527344,130.0,49460.9765625,0.0,1618.8575439453125,1.0,279.9914855957031,283.4566345214844,296.3061828613281,299.9743957519531,293.1499938964844,293.1499938964844,280.04998779296875,35713.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944043278694153,1.0,0.0,0.0,3.4139397144317627,3.413961410522461,7.77687262143445e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7578.26953125,0.0,1284.0521240234375,1683.569091796875,0.0,2420.379638671875,0.854278028011322,1.0,0.0,3.0,1.0,0.0
18090360,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.5934207439422607,0.4861491918563843,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8437801003456116,0.3248191475868225,0.3087366223335266,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8476566076278687,0.3292516767978668,0.2313327342271804,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8192684054374695,0.2951211333274841,0.2809525728225708,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7291514277458191,0.2059661149978637,0.934981644153595,284.97882080078125,284.95001220703125,297.64825439453125,293.4647216796875,297.5086364746094,297.444091796875,284.9841613769531,1.0,0.5078577399253845,0.4361311793327331,0.4361311793327331,1.0,1.0,-2.691810369491577,0.8539782166481018,1.83783221244812,0.2463934868574142,0.8679975271224976,0.8679975271224976,0.0,117.32437133789062,118.0,49313.30078125,0.0,1648.1439208984375,1.0,280.0394897460937,283.4684143066406,296.33868408203125,299.9753112792969,293.1499938964844,293.1499938964844,280.3500061035156,35545.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827931046485901,1.0,0.0,0.0,3.430307626724243,3.4303295612335205,7.851623422538978e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7223.25634765625,0.0,1299.0174560546875,1683.569091796875,0.0,2315.254150390625,0.8565087914466858,1.0,0.0,3.0,1.0,0.0
18090420,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9990000128746032,0.5969043374061584,0.482921689748764,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8479646444320679,0.3278782367706299,0.3114794194698334,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8511034846305847,0.3314105868339538,0.2327146232128143,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8229672312736511,0.297573834657669,0.2831360697746277,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.7323670983314514,0.2076630294322967,0.9421328902244568,285.1029663085937,284.95001220703125,297.67041015625,293.47430419921875,297.5194396972656,297.4420166015625,285.1009216308594,1.0,0.5086999535560608,0.4643831551074981,0.4643831551074981,1.0,1.0,-2.7041256427764893,0.918257176876068,1.7858686447143557,0.3085154592990875,1.0,1.0,0.0,116.87117004394533,118.0,49570.5546875,0.0,1663.561767578125,1.0,280.3305053710937,283.5945129394531,296.3923645019531,299.9775390625,293.1499938964844,293.1499938964844,280.3500061035156,29914.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769576907157898,1.0,0.0,0.0,3.631748914718628,3.6317718029022217,8.800856790003309e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7638.5615234375,0.0,1467.6495361328125,1683.569091796875,0.0,2197.08203125,0.8970591425895691,1.0,0.0,3.0,1.0,0.0
18090480,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9990000128746032,0.5981782078742981,0.480666846036911,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8499165177345276,0.3286948204040527,0.3122513592243194,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8528686761856079,0.331978976726532,0.2331157922744751,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8247244358062744,0.2982266545295715,0.2837516665458679,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.7339029908180237,0.2081163972616195,0.944123923778534,285.0921630859375,284.95001220703125,297.6762084960937,293.47686767578125,297.52374267578125,297.4434814453125,285.0899658203125,1.0,0.508492648601532,0.4721065163612366,0.4721065163612366,1.0,1.0,-2.705961227416992,0.9343430399894714,1.7716182470321655,0.3242808580398559,1.0,1.0,0.0,116.29928588867188,121.0,49803.79296875,0.0,1663.5135498046875,1.0,280.34100341796875,283.58349609375,296.4224853515625,300.0477905273437,293.1499938964844,293.1499938964844,280.04998779296875,30421.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694028615951538,1.0,0.0,0.0,3.674025774002075,3.674048900604248,9.006948289425054e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8130.32861328125,0.0,1518.049560546875,1683.569091796875,0.0,2195.53759765625,0.906265676021576,1.0,0.0,3.0,1.0,0.0
18090540,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.6027498841285706,0.4791854918003082,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8534267544746399,0.331636369228363,0.3152821660041809,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8553483486175537,0.3336158692836761,0.2344814240932464,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8276374340057373,0.3004658222198486,0.2861055135726928,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7364466786384583,0.2096407264471054,0.951805293560028,284.9187927246094,284.95001220703125,297.7020874023437,293.4887084960937,297.5358581542969,297.4385070800781,284.9201965332031,1.0,0.510819137096405,0.50808185338974,0.50808185338974,1.0,1.0,-2.721515893936157,1.006642460823059,1.7148733139038086,0.3929405212402344,0.9149147868156432,0.9149147868156432,0.0,116.43699645996094,124.0,51674.4453125,0.0,1686.5272216796875,1.0,280.0574645996094,283.3931884765625,296.53472900390625,300.3984680175781,293.1499938964844,293.1499938964844,279.75,35670.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831808924674988,1.0,0.0,0.0,3.701720714569092,3.7017452716827393,9.143250281340444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8392.6123046875,0.0,1588.97265625,1683.569091796875,0.0,2318.746337890625,0.9164214134216307,1.0,0.0,3.0,1.0,0.0
18090600,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.6027498841285706,0.4791854918003082,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8534267544746399,0.331636369228363,0.3152821660041809,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8553483486175537,0.3336158692836761,0.2344814240932464,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8276374340057373,0.3004658222198486,0.2861055135726928,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7364466786384583,0.2096407264471054,0.951805293560028,284.9187927246094,284.95001220703125,297.7020874023437,293.4887084960937,297.5358581542969,297.4385070800781,284.9201965332031,1.0,0.510819137096405,0.50808185338974,0.50808185338974,1.0,1.0,-2.721515893936157,1.006642460823059,1.7148733139038086,0.3929405212402344,0.9149147868156432,0.9149147868156432,0.0,116.43699645996094,124.0,51674.4453125,0.0,1686.5272216796875,1.0,280.0574645996094,283.3931884765625,296.53472900390625,300.3984680175781,293.1499938964844,293.1499938964844,279.75,35670.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831808924674988,1.0,0.0,0.0,3.701720714569092,3.7017452716827393,9.143250281340444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8392.6123046875,0.0,1588.97265625,1683.569091796875,0.0,2318.746337890625,0.9164214134216307,1.0,0.0,3.0,1.0,0.0
18090660,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6057965159416199,0.4821110963821411,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8538527488708496,0.3341543674468994,0.3176947832107544,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.854655921459198,0.3347974121570587,0.2353274375200271,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8276466131210327,0.3022772967815399,0.2878625988960266,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7363346815109253,0.2107583731412887,0.9571464657783508,284.8803100585937,284.95001220703125,297.7260131835937,293.5002136230469,297.5348815917969,297.4233093261719,284.8840637207031,1.0,0.5138661861419678,0.5040755271911621,0.5040755271911621,1.0,1.0,-2.737475633621216,1.0087295770645142,1.7287460565567017,0.3909977078437805,0.8278238773345947,0.8278238773345947,0.0,117.81928253173828,127.0,52125.91796875,0.0,1716.5008544921875,1.0,279.7582702636719,283.3367004394531,296.53546142578125,300.4776611328125,293.1499938964844,293.1499938964844,280.04998779296875,40845.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932828664779663,1.0,0.0,0.0,3.4786627292633057,3.4786860942840576,8.074542847680277e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7555.90185546875,0.0,1385.3233642578125,1683.569091796875,0.0,2410.177490234375,0.8719276785850525,1.0,0.0,3.0,1.0,0.0
18090720,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6057965159416199,0.4821110963821411,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8538527488708496,0.3341543674468994,0.3176947832107544,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.854655921459198,0.3347974121570587,0.2353274375200271,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8276466131210327,0.3022772967815399,0.2878625988960266,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7363346815109253,0.2107583731412887,0.9571464657783508,284.8803100585937,284.95001220703125,297.7260131835937,293.5002136230469,297.5348815917969,297.4233093261719,284.8840637207031,1.0,0.5138661861419678,0.5040755271911621,0.5040755271911621,1.0,1.0,-2.737475633621216,1.0087295770645142,1.7287460565567017,0.3909977078437805,0.8278238773345947,0.8278238773345947,0.0,117.81928253173828,127.0,52125.91796875,0.0,1716.5008544921875,1.0,279.7582702636719,283.3367004394531,296.53546142578125,300.4776611328125,293.1499938964844,293.1499938964844,280.04998779296875,40845.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932828664779663,1.0,0.0,0.0,3.4786627292633057,3.4786860942840576,8.074542847680277e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7555.90185546875,0.0,1385.3233642578125,1683.569091796875,0.0,2410.177490234375,0.8719276785850525,1.0,0.0,3.0,1.0,0.0
18090780,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.610015869140625,0.4852114021778106,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.854698896408081,0.3375341594219208,0.3207127153873443,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8545169234275818,0.3370158076286316,0.2367224544286728,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8280354142189026,0.3048648238182068,0.2901521921157837,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7365000247955322,0.2123923301696777,0.9639999866485596,285.008056640625,284.95001220703125,297.7481384277344,293.5113830566406,297.541015625,297.42108154296875,285.007568359375,1.0,0.517571747303009,0.500069260597229,0.500069260597229,1.0,1.0,-2.757486343383789,1.010157823562622,1.747328519821167,0.3873355984687805,0.9323216676712036,0.9323216676712036,0.0,119.39851379394533,130.0,51805.640625,0.0,1753.81298828125,1.0,280.0411682128906,283.466552734375,296.4888916015625,300.3095703125,293.1499938964844,293.1499938964844,279.75,33122.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849084734916687,1.0,0.0,0.0,3.61525821685791,3.615281343460083,8.721113999854424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8362.3232421875,0.0,1473.534423828125,1683.569091796875,0.0,2334.32080078125,0.8954870700836182,1.0,0.0,3.0,1.0,0.0
18090840,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.610015869140625,0.4852114021778106,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.854698896408081,0.3375341594219208,0.3207127153873443,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8545169234275818,0.3370158076286316,0.2367224544286728,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8280354142189026,0.3048648238182068,0.2901521921157837,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7365000247955322,0.2123923301696777,0.9639999866485596,285.008056640625,284.95001220703125,297.7481384277344,293.5113830566406,297.541015625,297.42108154296875,285.007568359375,1.0,0.517571747303009,0.500069260597229,0.500069260597229,1.0,1.0,-2.757486343383789,1.010157823562622,1.747328519821167,0.3873355984687805,0.9323216676712036,0.9323216676712036,0.0,119.39851379394533,130.0,51805.640625,0.0,1753.81298828125,1.0,280.0411682128906,283.466552734375,296.4888916015625,300.3095703125,293.1499938964844,293.1499938964844,279.75,33122.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849084734916687,1.0,0.0,0.0,3.61525821685791,3.615281343460083,8.721113999854424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8362.3232421875,0.0,1473.534423828125,1683.569091796875,0.0,2334.32080078125,0.8954870700836182,1.0,0.0,3.0,1.0,0.0
18090900,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.6114411950111389,0.4871692359447479,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8549244403839111,0.3389936983585357,0.3222677409648895,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8542616367340088,0.3378538489341736,0.2374594956636428,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8280536532402039,0.3059522211551666,0.291343629360199,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7364392280578613,0.2130699753761291,0.9676318764686584,284.8808288574219,284.95001220703125,297.75860595703125,293.516845703125,297.5406799316406,297.4151916503906,284.87646484375,1.0,0.5196324586868286,0.4980661273002624,0.4980661273002624,1.0,1.0,-2.7683913707733154,1.0111545324325562,1.7572368383407593,0.385708600282669,0.8474425077438354,0.8474425077438354,0.0,120.34814453125,130.0,52764.59765625,0.0,1774.768310546875,1.0,279.7983093261719,283.318359375,296.5473327636719,300.553955078125,293.1499938964844,293.1499938964844,279.75,37320.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907053232192993,1.0,0.0,0.0,3.589794874191284,3.5898184776306152,8.598694876127411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8124.34521484375,0.0,1476.927734375,1683.569091796875,0.0,2386.768310546875,0.8904385566711426,1.0,0.0,3.0,1.0,0.0
18090960,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.612416684627533,0.4900385737419128,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8544041514396667,0.3403041660785675,0.3235603272914886,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8532273173332214,0.3385207056999206,0.2379691004753112,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8273807168006897,0.3068960309028625,0.2922933995723724,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7357558012008667,0.2136252224445343,0.9704166650772096,284.9101867675781,284.95001220703125,297.7686767578125,293.522216796875,297.5383605957031,297.4057922363281,284.9134521484375,1.0,0.5217364430427551,0.4975562691688537,0.4975562691688537,1.0,1.0,-2.778493881225586,1.0142815113067627,1.7642123699188232,0.3864262402057647,0.8469123840332031,0.8469123840332031,0.0,121.53910064697266,133.0,52652.3828125,0.0,1795.77880859375,1.0,279.7579650878906,283.3510437011719,296.54669189453125,300.5065612792969,293.1499938964844,293.1499938964844,280.04998779296875,38754.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931674122810364,1.0,0.0,0.0,3.499976873397827,3.5,8.173793162313814e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7606.076171875,0.0,1392.3377685546875,1683.569091796875,0.0,2409.1279296875,0.8745426535606384,1.0,0.0,3.0,1.0,0.0
18091020,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6154005527496338,0.4952360093593597,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8540292978286743,0.3435947597026825,0.3265512585639953,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8519058227539062,0.3406429886817932,0.239345446228981,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8266438245773315,0.3093850910663605,0.2945473194122314,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7348949313163757,0.2151449471712112,0.9770035147666932,285.02691650390625,284.95001220703125,297.7877502441406,293.5327453613281,297.5404663085937,297.39825439453125,285.0258483886719,1.0,0.526172935962677,0.4965366125106811,0.4965366125106811,1.0,1.0,-2.800611019134521,1.0215688943862915,1.7790420055389404,0.3892220258712768,0.959888517856598,0.959888517856598,0.0,123.886474609375,136.0,52490.33984375,0.0,1841.01953125,1.0,280.0414428710937,283.4698181152344,296.5161437988281,300.3800964355469,293.1499938964844,293.1499938964844,279.75,32303.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864823937416077,1.0,0.0,0.0,3.6609604358673096,3.6609838008880615,8.943002853811777e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8447.826171875,0.0,1517.6524658203125,1683.569091796875,0.0,2348.532470703125,0.9051658511161804,1.0,0.0,3.0,1.0,0.0
18091080,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6154005527496338,0.4952360093593597,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8540292978286743,0.3435947597026825,0.3265512585639953,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8519058227539062,0.3406429886817932,0.239345446228981,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8266438245773315,0.3093850910663605,0.2945473194122314,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7348949313163757,0.2151449471712112,0.9770035147666932,285.02691650390625,284.95001220703125,297.7877502441406,293.5327453613281,297.5404663085937,297.39825439453125,285.0258483886719,1.0,0.526172935962677,0.4965366125106811,0.4965366125106811,1.0,1.0,-2.800611019134521,1.0215688943862915,1.7790420055389404,0.3892220258712768,0.959888517856598,0.959888517856598,0.0,123.886474609375,136.0,52490.33984375,0.0,1841.01953125,1.0,280.0414428710937,283.4698181152344,296.5161437988281,300.3800964355469,293.1499938964844,293.1499938964844,279.75,32303.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864823937416077,1.0,0.0,0.0,3.6609604358673096,3.6609838008880615,8.943002853811777e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8447.826171875,0.0,1517.6524658203125,1683.569091796875,0.0,2348.532470703125,0.9051658511161804,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6162312030792236,0.4990802109241485,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.853484570980072,0.3453257381916046,0.3284405171871185,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8507512211799622,0.3415481448173523,0.240193024277687,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8258906006813049,0.310631513595581,0.2959640026092529,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7340999841690063,0.2158675044775009,0.9811439514160156,284.88104248046875,284.95001220703125,297.7994384765625,293.5393981933594,297.5367126464844,297.3857727050781,284.8826599121094,1.0,0.5291730165481567,0.4958741366863251,0.4958741366863251,1.0,1.0,-2.815202236175537,1.0263477563858032,1.7888545989990234,0.3913197219371795,0.8607714772224426,0.8607714772224426,0.0,125.58390808105467,136.0,53528.59765625,0.0,1871.9326171875,1.0,279.77691650390625,283.3082580566406,296.5802001953125,300.6298217773437,293.1499938964844,293.1499938964844,279.75,37882.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945516705513,1.0,0.0,0.0,3.621124505996704,3.621148586273194,8.749438507038576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8164.7158203125,0.0,1515.2545166015625,1683.569091796875,0.0,2421.720703125,0.8986064791679382,1.0,0.0,3.0,1.0,0.0
18091200,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6164315342903137,0.501670777797699,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8527536392211914,0.3461841344833374,0.3292746841907501,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8496730923652649,0.3419514894485473,0.2404915988445282,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8250753879547119,0.3112283051013946,0.2965564429759979,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.733299732208252,0.2161868214607238,0.9827577471733092,284.9058532714844,284.95001220703125,297.8055419921875,293.5429382324219,297.5336608886719,297.3774719238281,284.9089660644531,1.0,0.530774712562561,0.4955169260501861,0.4955169260501861,1.0,1.0,-2.8223297595977783,1.0286097526550293,1.7937198877334597,0.3923219740390777,0.8640598058700562,0.8640598058700562,0.0,126.63160705566406,124.0,53524.328125,0.0,1888.19091796875,1.0,279.7574462890625,283.3311767578125,296.5741577148437,300.5963439941406,293.1499938964844,293.1499938964844,280.04998779296875,38240.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961594462394714,1.0,0.0,0.0,3.5768744945526123,3.5768983364105225,8.536910627299221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7684.9951171875,0.0,1469.7496337890625,1683.569091796875,0.0,2436.364990234375,0.8909479975700378,1.0,0.0,3.0,1.0,0.0
18091260,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.6187270879745483,0.4978349506855011,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8566442131996155,0.3486464321613312,0.331356942653656,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8527581691741943,0.3434652388095855,0.2413455545902252,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.828332781791687,0.3130368590354919,0.2980453372001648,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7359253764152527,0.2172125428915023,0.9865899085998536,285.0313415527344,284.95001220703125,297.8190002441406,293.55084228515625,297.5350646972656,297.37225341796875,285.0289001464844,1.0,0.5304933190345764,0.4944707453250885,0.4944707453250885,1.0,1.0,-2.827662706375122,1.0288158655166626,1.798846960067749,0.3922275900840759,0.9700273871421814,0.9700273871421814,0.0,125.73474884033205,124.0,52999.83984375,0.0,1892.2962646484373,1.0,280.0342102050781,283.4622497558594,296.5289306640625,300.4242553710937,293.1499938964844,293.1499938964844,280.04998779296875,32429.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899500131607056,1.0,0.0,0.0,3.6975326538085938,3.697556495666504,9.122572350861446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8021.99755859375,0.0,1559.6337890625,1683.569091796875,0.0,2379.918212890625,0.9136051535606384,1.0,0.0,3.0,1.0,0.0
18091320,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.619648277759552,0.4955751895904541,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8584124445915222,0.3492718935012817,0.3319349288940429,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8543239831924438,0.3438555002212524,0.2416109293699264,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.829869270324707,0.313498705625534,0.2984678149223327,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7372199892997742,0.217480331659317,0.987698256969452,285.0203857421875,284.95001220703125,297.8222351074219,293.55279541015625,297.5367126464844,297.3730773925781,285.0178527832031,1.0,0.5300469994544983,0.4942092001438141,0.4942092001438141,1.0,1.0,-2.827802896499634,1.028375506401062,1.7994272708892822,0.3919032216072082,0.9727941751480104,0.9727941751480104,0.0,125.0813446044922,127.0,53058.37109375,0.0,1889.367919921875,1.0,280.0428771972656,283.4515991210937,296.5369567871094,300.4516906738281,293.1499938964844,293.1499938964844,279.75,32560.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898064255714417,1.0,0.0,0.0,3.723564624786377,3.723588705062866,9.251477308680478e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8525.232421875,0.0,1590.3126220703125,1683.569091796875,0.0,2378.61669921875,0.9191505908966064,1.0,0.0,3.0,1.0,0.0
18091380,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6232224106788635,0.4933091700077057,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8618068695068359,0.3517017066478729,0.3343982696533203,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8566949367523193,0.3449940681457519,0.242558091878891,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8325508236885071,0.3151656687259674,0.3002010285854339,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7393141388893127,0.2183677107095718,0.9921947717666626,284.8935852050781,284.95001220703125,297.8380126953125,293.5623474121094,297.5390014648437,297.3682556152344,284.8966064453125,1.0,0.5312507748603821,0.4929014444351196,0.4929014444351196,1.0,1.0,-2.836655378341675,1.0296103954315186,1.8070448637008667,0.3910830020904541,0.8648321628570557,0.8648321628570557,0.0,124.7416000366211,130.0,53817.48046875,0.0,1901.779296875,1.0,279.7570495605469,283.3123779296875,296.5881652832031,300.6384582519531,293.1499938964844,293.1499938964844,280.04998779296875,38853.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984090447425842,1.0,0.0,0.0,3.614777803421021,3.6148018836975098,8.718795356799092e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7710.63818359375,0.0,1515.4769287109375,1683.569091796875,0.0,2456.888427734375,0.8997787237167358,1.0,0.0,3.0,1.0,0.0
18091440,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6232224106788635,0.4933091700077057,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8618068695068359,0.3517017066478729,0.3343982696533203,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8566949367523193,0.3449940681457519,0.242558091878891,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8325508236885071,0.3151656687259674,0.3002010285854339,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7393141388893127,0.2183677107095718,0.9921947717666626,284.8935852050781,284.95001220703125,297.8380126953125,293.5623474121094,297.5390014648437,297.3682556152344,284.8966064453125,1.0,0.5312507748603821,0.4929014444351196,0.4929014444351196,1.0,1.0,-2.836655378341675,1.0296103954315186,1.8070448637008667,0.3910830020904541,0.8648321628570557,0.8648321628570557,0.0,124.7416000366211,130.0,53817.48046875,0.0,1901.779296875,1.0,279.7570495605469,283.3123779296875,296.5881652832031,300.6384582519531,293.1499938964844,293.1499938964844,280.04998779296875,38853.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984090447425842,1.0,0.0,0.0,3.614777803421021,3.6148018836975098,8.718795356799092e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7710.63818359375,0.0,1515.4769287109375,1683.569091796875,0.0,2456.888427734375,0.8997787237167358,1.0,0.0,3.0,1.0,0.0
18091500,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6253280639648438,0.4936266839504242,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8626464009284973,0.35315802693367,0.3355993628501892,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8570283651351929,0.3458419144153595,0.2430030256509781,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8330990076065063,0.3162049055099487,0.3010298311710357,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7396500706672668,0.2189429402351379,0.9942819476127625,285.0253295898437,284.95001220703125,297.8455810546875,293.5669860839844,297.5421447753906,297.3690185546875,285.02978515625,1.0,0.532243549823761,0.4922475814819336,0.4922475814819336,1.0,1.0,-2.842515707015991,1.0308386087417605,1.8116769790649407,0.3906664848327636,0.955091118812561,0.955091118812561,0.0,125.0363540649414,130.0,53125.4140625,0.0,1912.5472412109373,1.0,280.0014038085937,283.4559936523437,296.5407409667969,300.4198913574219,293.1499938964844,293.1499938964844,280.04998779296875,33968.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793038547039032,1.0,0.0,0.0,3.6667308807373047,3.666754722595215,8.971217084763339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7972.86376953125,0.0,1536.5926513671875,1683.569091796875,0.0,2407.95654296875,0.9095302820205688,1.0,0.0,3.0,1.0,0.0
18091560,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6275832056999207,0.4938862323760986,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.863756000995636,0.3547675609588623,0.3370800018310547,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8576684594154358,0.3468640744686126,0.2436855435371399,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8338924646377563,0.3173846006393432,0.3021093606948852,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7402116060256958,0.2196304202079773,0.9972277879714966,285.0231628417969,284.95001220703125,297.8529663085937,293.571533203125,297.54656982421875,297.37188720703125,285.0216979980469,1.0,0.5335142016410828,0.4917372465133667,0.4917372465133667,1.0,1.0,-2.850262403488159,1.0330893993377686,1.8171730041503904,0.3908354043960571,0.9798426032066344,0.9798426032066344,0.0,125.38433837890624,133.0,53380.39453125,0.0,1926.6346435546875,1.0,280.0428161621094,283.4472045898437,296.55108642578125,300.48455810546875,293.1499938964844,293.1499938964844,279.75,32759.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909892201423645,1.0,0.0,0.0,3.749704360961914,3.7497286796569824,9.381824952470196e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8564.0009765625,0.0,1622.0418701171875,1683.569091796875,0.0,2389.34423828125,0.9253696203231812,1.0,0.0,3.0,1.0,0.0
18091620,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6298848986625671,0.4970072507858276,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8640848994255066,0.3571751713752746,0.3395992219448089,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.857026994228363,0.3479670882225036,0.2446660101413726,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8337640762329102,0.3189980089664459,0.3038684129714966,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7398312091827393,0.2204681038856506,1.0018776655197144,284.896484375,284.95001220703125,297.8673400878906,293.5804138183594,297.5443420410156,297.360595703125,284.8995666503906,1.0,0.53654944896698,0.4907166063785553,0.4907166063785553,1.0,1.0,-2.8659236431121826,1.0376192331314087,1.8283042907714844,0.3917077183723449,0.8755671977996826,0.8755671977996826,0.0,126.8800048828125,136.0,54331.4921875,0.0,1959.1895751953125,1.0,279.756591796875,283.304443359375,296.60723876953125,300.6903076171875,293.1499938964844,293.1499938964844,280.04998779296875,38598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799750030040741,1.0,0.0,0.0,3.656961917877197,3.6569864749908447,8.923478276301466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7758.671875,0.0,1560.407470703125,1683.569091796875,0.0,2469.1396484375,0.9088096022605896,1.0,0.0,3.0,1.0,0.0
18091680,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6298848986625671,0.4970072507858276,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8640848994255066,0.3571751713752746,0.3395992219448089,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.857026994228363,0.3479670882225036,0.2446660101413726,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8337640762329102,0.3189980089664459,0.3038684129714966,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7398312091827393,0.2204681038856506,1.0018776655197144,284.896484375,284.95001220703125,297.8673400878906,293.5804138183594,297.5443420410156,297.360595703125,284.8995666503906,1.0,0.53654944896698,0.4907166063785553,0.4907166063785553,1.0,1.0,-2.8659236431121826,1.0376192331314087,1.8283042907714844,0.3917077183723449,0.8755671977996826,0.8755671977996826,0.0,126.8800048828125,136.0,54331.4921875,0.0,1959.1895751953125,1.0,279.756591796875,283.304443359375,296.60723876953125,300.6903076171875,293.1499938964844,293.1499938964844,280.04998779296875,38598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799750030040741,1.0,0.0,0.0,3.656961917877197,3.6569864749908447,8.923478276301466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7758.671875,0.0,1560.407470703125,1683.569091796875,0.0,2469.1396484375,0.9088096022605896,1.0,0.0,3.0,1.0,0.0
18091740,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6327582597732544,0.5011246800422668,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8639715909957886,0.3602001965045929,0.3422774374485016,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8559834361076355,0.3497724533081054,0.2457753270864486,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8332175016403198,0.3211404681205749,0.3057419061660766,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7390400171279907,0.221641406416893,1.006714940071106,285.03179931640625,284.95001220703125,297.8812561035156,293.5889587402344,297.5468444824219,297.3568420410156,285.0303039550781,1.0,0.5400750041007996,0.4896959364414215,0.4896959364414215,1.0,1.0,-2.883486032485962,1.0428869724273682,1.8405990600585933,0.3930364549160003,0.9984495043754578,0.9984495043754578,0.0,128.7592315673828,139.0,53947.75,0.0,1997.075927734375,1.0,280.0433654785156,283.44464111328125,296.5711364746094,300.5439453125,293.1499938964844,293.1499938964844,279.75,32676.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929081916809082,1.0,0.0,0.0,3.793143749237061,3.793168544769287,9.600456678526823e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8635.890625,0.0,1672.48828125,1683.569091796875,0.0,2406.771484375,0.9350440502166748,1.0,0.0,3.0,1.0,0.0
18091800,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6327582597732544,0.5011246800422668,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8639715909957886,0.3602001965045929,0.3422774374485016,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8559834361076355,0.3497724533081054,0.2457753270864486,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8332175016403198,0.3211404681205749,0.3057419061660766,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7390400171279907,0.221641406416893,1.006714940071106,285.03179931640625,284.95001220703125,297.8812561035156,293.5889587402344,297.5468444824219,297.3568420410156,285.0303039550781,1.0,0.5400750041007996,0.4896959364414215,0.4896959364414215,1.0,1.0,-2.883486032485962,1.0428869724273682,1.8405990600585933,0.3930364549160003,0.9984495043754578,0.9984495043754578,0.0,128.7592315673828,139.0,53947.75,0.0,1997.075927734375,1.0,280.0433654785156,283.44464111328125,296.5711364746094,300.5439453125,293.1499938964844,293.1499938964844,279.75,32676.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929081916809082,1.0,0.0,0.0,3.793143749237061,3.793168544769287,9.600456678526823e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8635.890625,0.0,1672.48828125,1683.569091796875,0.0,2406.771484375,0.9350440502166748,1.0,0.0,3.0,1.0,0.0
18091860,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6336261034011841,0.5067352056503296,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8628610968589783,0.3625295162200928,0.3447702527046203,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.853949785232544,0.3507704734802246,0.2467192709445953,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8317687511444092,0.3226417303085327,0.3074416816234588,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7374638915061951,0.2223557233810424,1.011017680168152,284.8951110839844,284.95001220703125,297.8948974609375,293.59716796875,297.5403747558594,297.3395080566406,284.8979797363281,1.0,0.5439476370811462,0.4884139001369476,0.4884139001369476,1.0,1.0,-2.901578187942505,1.0478107929229736,1.8537675142288208,0.3943255543708801,0.8906780481338501,0.8906780481338501,0.0,131.14138793945312,142.0,55032.015625,0.0,2038.749267578125,1.0,279.7561950683594,283.290771484375,296.6266784667969,300.759033203125,293.1499938964844,293.1499938964844,280.04998779296875,38255.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021932244300842,1.0,0.0,0.0,3.718148231506348,3.718173265457153,9.224581276612298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7823.41259765625,0.0,1627.5098876953125,1683.569091796875,0.0,2491.49462890625,0.9220852255821228,1.0,0.0,3.0,1.0,0.0
18091920,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6336261034011841,0.5067352056503296,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8628610968589783,0.3625295162200928,0.3447702527046203,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.853949785232544,0.3507704734802246,0.2467192709445953,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8317687511444092,0.3226417303085327,0.3074416816234588,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7374638915061951,0.2223557233810424,1.011017680168152,284.8951110839844,284.95001220703125,297.8948974609375,293.59716796875,297.5403747558594,297.3395080566406,284.8979797363281,1.0,0.5439476370811462,0.4884139001369476,0.4884139001369476,1.0,1.0,-2.901578187942505,1.0478107929229736,1.8537675142288208,0.3943255543708801,0.8906780481338501,0.8906780481338501,0.0,131.14138793945312,142.0,55032.015625,0.0,2038.749267578125,1.0,279.7561950683594,283.290771484375,296.6266784667969,300.759033203125,293.1499938964844,293.1499938964844,280.04998779296875,38255.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021932244300842,1.0,0.0,0.0,3.718148231506348,3.718173265457153,9.224581276612298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7823.41259765625,0.0,1627.5098876953125,1683.569091796875,0.0,2491.49462890625,0.9220852255821228,1.0,0.0,3.0,1.0,0.0
18091980,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.6352359056472778,0.5125924944877625,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8617429733276367,0.365487277507782,0.3473919332027435,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8519387245178223,0.3524741530418396,0.2477633506059646,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8302910923957825,0.3246745467185974,0.3092220425605774,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7358180284500122,0.2234026789665222,1.015357494354248,285.0389709472656,284.95001220703125,297.9084167480469,293.60504150390625,297.5399169921875,297.33160400390625,285.0382385253906,1.0,0.5479978919029236,0.4871318936347961,0.4871318936347961,1.0,1.0,-2.9203779697418213,1.0529440641403198,1.867434024810791,0.3958973884582519,1.0,1.0,0.0,133.6603240966797,145.0,54571.94140625,0.0,2082.77685546875,1.0,280.04376220703125,283.4413757324219,296.5887451171875,300.60845947265625,293.1499938964844,293.1499938964844,279.75,33171.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956928610801697,1.0,0.0,0.0,3.839655876159668,3.839681386947632,9.83734480541898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8711.6025390625,0.0,1732.3216552734375,1683.569091796875,0.0,2432.11328125,0.945652961730957,1.0,0.0,3.0,1.0,0.0
18092040,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.6352359056472778,0.5125924944877625,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8617429733276367,0.365487277507782,0.3473919332027435,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8519387245178223,0.3524741530418396,0.2477633506059646,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8302910923957825,0.3246745467185974,0.3092220425605774,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7358180284500122,0.2234026789665222,1.015357494354248,285.0389709472656,284.95001220703125,297.9084167480469,293.60504150390625,297.5399169921875,297.33160400390625,285.0382385253906,1.0,0.5479978919029236,0.4871318936347961,0.4871318936347961,1.0,1.0,-2.9203779697418213,1.0529440641403198,1.867434024810791,0.3958973884582519,1.0,1.0,0.0,133.6603240966797,145.0,54571.94140625,0.0,2082.77685546875,1.0,280.04376220703125,283.4413757324219,296.5887451171875,300.60845947265625,293.1499938964844,293.1499938964844,279.75,33171.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956928610801697,1.0,0.0,0.0,3.839655876159668,3.839681386947632,9.83734480541898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8711.6025390625,0.0,1732.3216552734375,1683.569091796875,0.0,2432.11328125,0.945652961730957,1.0,0.0,3.0,1.0,0.0
