time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092100,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6354169249534607,0.5155247449874878,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8612608909606934,0.3667428195476532,0.3487880527973175,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8510240316390991,0.3530665338039398,0.2483538687229156,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8296236395835876,0.3254888653755188,0.3101871013641357,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7350704669952393,0.223793551325798,1.0178154706954956,284.8979187011719,284.95001220703125,297.9151916503906,293.6088256835937,297.53741455078125,297.3241882324219,284.89129638671875,1.0,0.5501120686531067,0.4864908754825592,0.4864908754825592,1.0,1.0,-2.9304070472717285,1.055752873420715,1.8746541738510127,0.3967694938182831,0.9283108115196228,0.9283108115196228,0.0,134.953857421875,145.0,55801.6796875,0.0,2106.2216796875,1.0,279.7937927246094,283.27520751953125,296.64422607421875,300.86431884765625,293.1499938964844,293.1499938964844,279.75,35712.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801952600479126,1.0,0.0,0.0,3.84404969215393,3.8440754413604736,9.859871852313518e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8469.0703125,0.0,1757.69775390625,1683.569091796875,0.0,2489.290771484375,0.947098433971405,1.0,0.0,3.0,1.0,0.0
18092160,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6349661946296692,0.5193358063697815,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8600429892539978,0.3677695989608764,0.3498625457286834,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8493549823760986,0.3533945381641388,0.2486702799797058,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8282825946807861,0.3260841965675354,0.3108568489551544,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.733722984790802,0.224011480808258,1.019266963005066,284.8962097167969,284.95001220703125,297.9219970703125,293.612548828125,297.5325012207031,297.3128967285156,284.8988647460937,1.0,0.552193284034729,0.4858014583587646,0.4858014583587646,1.0,1.0,-2.939211368560791,1.0579795837402344,1.881231665611267,0.3971504271030426,0.9069538712501526,0.9069538712501526,0.0,136.4679718017578,133.0,55773.01953125,0.0,2128.82275390625,1.0,279.756103515625,283.2796325683594,296.6426696777344,300.8275451660156,293.1499938964844,293.1499938964844,279.45001220703125,37933.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049818277359009,1.0,0.0,0.0,3.7800583839416495,3.7800838947296143,9.534332434668612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8893.7470703125,0.0,1697.717041015625,1683.569091796875,0.0,2517.0595703125,0.9356518387794496,1.0,0.0,3.0,1.0,0.0
18092220,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6348704695701599,0.5150375366210938,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8638866543769836,0.3697800934314728,0.3516760170459747,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8520366549491882,0.3540029525756836,0.2490335702896118,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8312405347824097,0.3271960616111755,0.31184121966362,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7358956336975098,0.2243493348360061,1.020547866821289,284.8795166015625,284.95001220703125,297.935791015625,293.6197204589844,297.5262145996094,297.296142578125,284.8818359375,1.0,0.5509546399116516,0.4844226539134979,0.4844226539134979,1.0,1.0,-2.939408779144287,1.0553264617919922,1.884082317352295,0.3945090770721435,0.8290343880653381,0.8290343880653381,0.0,135.15957641601562,121.0,55884.5859375,0.0,2122.598876953125,1.0,279.4578857421875,283.2450866699219,296.6344909667969,300.8546142578125,293.1499938964844,293.1499938964844,279.75,41494.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103240728378296,1.0,0.0,0.0,3.5245819091796875,3.5246057510375977,8.289122206406319e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7956.47607421875,0.0,1437.7593994140625,1683.569091796875,0.0,2566.177978515625,0.882516086101532,1.0,0.0,3.0,1.0,0.0
18092280,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6348704695701599,0.5150375366210938,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8638866543769836,0.3697800934314728,0.3516760170459747,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8520366549491882,0.3540029525756836,0.2490335702896118,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8312405347824097,0.3271960616111755,0.31184121966362,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7358956336975098,0.2243493348360061,1.020547866821289,284.8795166015625,284.95001220703125,297.935791015625,293.6197204589844,297.5262145996094,297.296142578125,284.8818359375,1.0,0.5509546399116516,0.4844226539134979,0.4844226539134979,1.0,1.0,-2.939408779144287,1.0553264617919922,1.884082317352295,0.3945090770721435,0.8290343880653381,0.8290343880653381,0.0,135.15957641601562,121.0,55884.5859375,0.0,2122.598876953125,1.0,279.4578857421875,283.2450866699219,296.6344909667969,300.8546142578125,293.1499938964844,293.1499938964844,279.75,41494.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103240728378296,1.0,0.0,0.0,3.5245819091796875,3.5246057510375977,8.289122206406319e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7956.47607421875,0.0,1437.7593994140625,1683.569091796875,0.0,2566.177978515625,0.882516086101532,1.0,0.0,3.0,1.0,0.0
18092340,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.6403337121009827,0.4995751082897186,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8747421503067017,0.3727160394191742,0.3540648221969604,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8615350723266602,0.3556441068649292,0.2498840540647506,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8404296636581421,0.3291192352771759,0.3132983446121216,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7435250282287598,0.2252717316150665,1.0231940746307373,284.98974609375,284.95001220703125,297.95001220703125,293.62652587890625,297.5379333496094,297.3074035644531,284.9887084960937,1.0,0.5463811755180359,0.4830438494682312,0.4830438494682312,1.0,1.0,-2.929655075073242,1.048649549484253,1.8810056447982788,0.3897303640842438,0.9160907864570618,0.9160907864570618,0.0,130.1179962158203,124.0,54979.4296875,0.0,2080.794921875,1.0,279.74139404296875,283.36981201171875,296.5941467285156,300.6576538085937,293.1499938964844,293.1499938964844,279.45001220703125,34237.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002867102622986,1.0,0.0,0.0,3.622216701507568,3.62224006652832,8.754717555348179e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8755.73828125,0.0,1489.386962890625,1683.569091796875,0.0,2474.046875,0.8978152871131897,1.0,0.0,3.0,1.0,0.0
18092400,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.6403337121009827,0.4995751082897186,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8747421503067017,0.3727160394191742,0.3540648221969604,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8615350723266602,0.3556441068649292,0.2498840540647506,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8404296636581421,0.3291192352771759,0.3132983446121216,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7435250282287598,0.2252717316150665,1.0231940746307373,284.98974609375,284.95001220703125,297.95001220703125,293.62652587890625,297.5379333496094,297.3074035644531,284.9887084960937,1.0,0.5463811755180359,0.4830438494682312,0.4830438494682312,1.0,1.0,-2.929655075073242,1.048649549484253,1.8810056447982788,0.3897303640842438,0.9160907864570618,0.9160907864570618,0.0,130.1179962158203,124.0,54979.4296875,0.0,2080.794921875,1.0,279.74139404296875,283.36981201171875,296.5941467285156,300.6576538085937,293.1499938964844,293.1499938964844,279.45001220703125,34237.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002867102622986,1.0,0.0,0.0,3.622216701507568,3.62224006652832,8.754717555348179e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8755.73828125,0.0,1489.386962890625,1683.569091796875,0.0,2474.046875,0.8978152871131897,1.0,0.0,3.0,1.0,0.0
18092460,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6459231376647949,0.4915745258331299,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8812470436096191,0.3747752904891968,0.3560819327831268,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8669230937957764,0.3564689457416534,0.2505396604537964,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8457805514335632,0.3303379118442535,0.3145135045051574,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7478980422019958,0.2258075326681137,1.0256354808807373,284.90057373046875,284.95001220703125,297.96295166015625,293.6322326660156,297.5502624511719,297.32000732421875,284.9037780761719,1.0,0.5449012517929077,0.4821989238262176,0.4821989238262176,1.0,1.0,-2.9276316165924072,1.0461506843566897,1.8814809322357176,0.3873324692249298,0.8318436145782471,0.8318436145782471,0.0,127.67133331298828,124.0,55260.8203125,0.0,2065.17822265625,1.0,279.4631042480469,283.2689208984375,296.6449890136719,300.8148803710937,293.1499938964844,293.1499938964844,279.45001220703125,40022.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054590821266174,1.0,0.0,0.0,3.4683849811553955,3.4684081077575684,8.026901241464657e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8362.076171875,0.0,1368.9453125,1683.569091796875,0.0,2521.440185546875,0.8687554597854614,1.0,0.0,3.0,1.0,0.0
18092520,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.646660327911377,0.4909373223781585,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8818454146385193,0.3750685155391693,0.3563293218612671,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.867372989654541,0.3565929234027862,0.2506037652492523,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8462503552436829,0.3305121064186096,0.3146528303623199,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7482677102088928,0.2258864641189575,1.0258959531784058,284.90802001953125,284.95001220703125,297.9647521972656,293.63299560546875,297.5520324707031,297.3218688964844,284.9091796875,1.0,0.5448137521743774,0.4820837080478668,0.4820837080478668,1.0,1.0,-2.927719593048096,1.0459574460983276,1.881762146949768,0.3871073126792907,0.8331699371337891,0.8331699371337891,0.0,127.4884262084961,127.0,55257.06640625,0.0,2064.415283203125,1.0,279.4587097167969,283.2729187011719,296.641357421875,300.8006591796875,293.1499938964844,293.1499938964844,279.75,39363.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052783608436584,1.0,0.0,0.0,3.4623260498046875,3.462348699569702,7.998880278137221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7906.38916015625,0.0,1358.0989990234375,1683.569091796875,0.0,2519.781494140625,0.8668470978736877,1.0,0.0,3.0,1.0,0.0
18092580,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6531626582145691,0.4868092834949493,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8865765929222107,0.3780329525470733,0.3589112460613251,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8709362149238586,0.3581911027431488,0.2515542805194855,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8499343395233154,0.332417756319046,0.3162622451782226,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.751173734664917,0.226896122097969,1.0296655893325806,285.0069885253906,284.95001220703125,297.980224609375,293.6390686035156,297.5707397460937,297.3429260253906,285.0060119628906,1.0,0.545083224773407,0.48112353682518,0.48112353682518,1.0,1.0,-2.9334616661071777,1.0463356971740725,1.887125849723816,0.3864817321300506,0.9257498383522034,0.9257498383522034,0.0,126.52586364746094,130.0,54749.4453125,0.0,2069.30322265625,1.0,279.74102783203125,283.3822631835937,296.6127319335937,300.6475524902344,293.1499938964844,293.1499938964844,279.45001220703125,33120.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967991828918457,1.0,0.0,0.0,3.59472918510437,3.594752311706543,8.622350264886336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8731.0068359375,0.0,1451.3204345703125,1683.569091796875,0.0,2442.19775390625,0.8908126950263977,1.0,0.0,3.0,1.0,0.0
18092640,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6531626582145691,0.4868092834949493,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8865765929222107,0.3780329525470733,0.3589112460613251,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8709362149238586,0.3581911027431488,0.2515542805194855,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8499343395233154,0.332417756319046,0.3162622451782226,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.751173734664917,0.226896122097969,1.0296655893325806,285.0069885253906,284.95001220703125,297.980224609375,293.6390686035156,297.5707397460937,297.3429260253906,285.0060119628906,1.0,0.545083224773407,0.48112353682518,0.48112353682518,1.0,1.0,-2.9334616661071777,1.0463356971740725,1.887125849723816,0.3864817321300506,0.9257498383522034,0.9257498383522034,0.0,126.52586364746094,130.0,54749.4453125,0.0,2069.30322265625,1.0,279.74102783203125,283.3822631835937,296.6127319335937,300.6475524902344,293.1499938964844,293.1499938964844,279.45001220703125,33120.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967991828918457,1.0,0.0,0.0,3.59472918510437,3.594752311706543,8.622350264886336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8731.0068359375,0.0,1451.3204345703125,1683.569091796875,0.0,2442.19775390625,0.8908126950263977,1.0,0.0,3.0,1.0,0.0
18092700,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6554445028305054,0.4861587285995483,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8880829215049744,0.3792399168014526,0.3602130711078644,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8718806505203247,0.3586697876453399,0.2520286738872528,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8510041832923889,0.333119660615921,0.3170740902423858,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7519753575325012,0.227244421839714,1.031704664230347,284.8797912597656,284.95001220703125,297.98828125,293.6419677734375,297.57550048828125,297.3462219238281,284.8770751953125,1.0,0.5457544326782227,0.480643481016159,0.480643481016159,1.0,1.0,-2.938241720199585,1.047285079956055,1.89095675945282,0.3865800499916076,0.8397960066795349,0.8397960066795349,0.0,126.53285217285156,130.0,55613.140625,0.0,2077.42626953125,1.0,279.4994201660156,283.2379455566406,296.6677551269531,300.8861694335937,293.1499938964844,293.1499938964844,279.45001220703125,37712.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021245002746582,1.0,0.0,0.0,3.560386180877685,3.560409545898437,8.458385991616524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.0517578125,0.0,1448.2337646484375,1683.569091796875,0.0,2490.86474609375,0.8840509057044983,1.0,0.0,3.0,1.0,0.0
18092760,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.657207190990448,0.486905574798584,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8884928226470947,0.3803298473358154,0.3612527251243591,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8717211484909058,0.3590078353881836,0.2522786557674408,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8510753512382507,0.3337009251117706,0.3176434338092804,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.751892626285553,0.2274913042783737,1.0329365730285645,284.91217041015625,284.95001220703125,297.99658203125,293.644775390625,297.5776672363281,297.34527587890625,284.9141845703125,1.0,0.5466417670249939,0.4801300466060638,0.4801300466060638,1.0,1.0,-2.942854404449463,1.0480992794036863,1.8947551250457764,0.3865782916545868,0.8423008918762207,0.8423008918762207,0.0,126.93672943115234,133.0,55452.5625,0.0,2087.28076171875,1.0,279.45849609375,283.2700500488281,296.6643981933594,300.8319702148437,293.1499938964844,293.1499938964844,279.75,38630.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040768504142761,1.0,0.0,0.0,3.476124286651612,3.476147174835205,8.062762617555563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7927.2021484375,0.0,1366.935546875,1683.569091796875,0.0,2508.75732421875,0.8691466450691223,1.0,0.0,3.0,1.0,0.0
18092820,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6613580584526062,0.4888977408409118,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8894160389900208,0.3832321763038635,0.3638315498828888,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8715621829032898,0.3604697585105896,0.2531736493110657,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8512907028198242,0.3354804813861847,0.3191930055618286,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7517712116241455,0.2284067869186401,1.0366427898406982,285.0145874023437,284.95001220703125,298.0140075683594,293.6501159667969,297.5872802734375,297.35107421875,285.0135192871094,1.0,0.5490761399269104,0.479103147983551,0.479103147983551,1.0,1.0,-2.9557371139526367,1.0511943101882937,1.904542803764344,0.387076199054718,0.9415475130081176,0.9415475130081176,0.0,128.0251922607422,136.0,55168.0078125,0.0,2114.751220703125,1.0,279.7412109375,283.3805236816406,296.6325378417969,300.69439697265625,293.1499938964844,293.1499938964844,279.45001220703125,32661.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797380268573761,1.0,0.0,0.0,3.624471664428711,3.624494791030884,8.765621828388248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8786.4375,0.0,1480.1453857421875,1683.569091796875,0.0,2447.498291015625,0.8971759080886841,1.0,0.0,3.0,1.0,0.0
18092880,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6613580584526062,0.4888977408409118,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8894160389900208,0.3832321763038635,0.3638315498828888,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8715621829032898,0.3604697585105896,0.2531736493110657,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8512907028198242,0.3354804813861847,0.3191930055618286,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7517712116241455,0.2284067869186401,1.0366427898406982,285.0145874023437,284.95001220703125,298.0140075683594,293.6501159667969,297.5872802734375,297.35107421875,285.0135192871094,1.0,0.5490761399269104,0.479103147983551,0.479103147983551,1.0,1.0,-2.9557371139526367,1.0511943101882937,1.904542803764344,0.387076199054718,0.9415475130081176,0.9415475130081176,0.0,128.0251922607422,136.0,55168.0078125,0.0,2114.751220703125,1.0,279.7412109375,283.3805236816406,296.6325378417969,300.69439697265625,293.1499938964844,293.1499938964844,279.45001220703125,32661.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797380268573761,1.0,0.0,0.0,3.624471664428711,3.624494791030884,8.765621828388248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8786.4375,0.0,1480.1453857421875,1683.569091796875,0.0,2447.498291015625,0.8971759080886841,1.0,0.0,3.0,1.0,0.0
18092940,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6634145379066467,0.4933620989322662,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8885889053344727,0.3854471445083618,0.3661586046218872,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.869674563407898,0.3611408174037933,0.2538423836231231,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8499191999435425,0.3366216719150543,0.3205016255378723,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.750265896320343,0.2288637906312942,1.0396009683609009,284.9096374511719,284.95001220703125,298.0326538085937,293.6550598144531,297.5867614746094,297.3405456542969,284.9118347167969,1.0,0.5521051287651062,0.4780762791633606,0.4780762791633606,1.0,1.0,-2.9698352813720703,1.0547683238983154,1.9150669574737549,0.3876241445541382,0.8528975248336792,0.8528975248336792,0.0,129.87925720214844,139.0,56033.66796875,0.0,2148.4140625,1.0,279.45782470703125,283.2574462890625,296.6808776855469,300.8896179199219,293.1499938964844,293.1499938964844,279.75,38369.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058851361274719,1.0,0.0,0.0,3.5231411457061768,3.5231645107269287,8.28234647087811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7981.9423828125,0.0,1413.6690673828125,1683.569091796875,0.0,2525.35205078125,0.8792679905891418,1.0,0.0,3.0,1.0,0.0
18093000,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6634145379066467,0.4933620989322662,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8885889053344727,0.3854471445083618,0.3661586046218872,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.869674563407898,0.3611408174037933,0.2538423836231231,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8499191999435425,0.3366216719150543,0.3205016255378723,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.750265896320343,0.2288637906312942,1.0396009683609009,284.9096374511719,284.95001220703125,298.0326538085937,293.6550598144531,297.5867614746094,297.3405456542969,284.9118347167969,1.0,0.5521051287651062,0.4780762791633606,0.4780762791633606,1.0,1.0,-2.9698352813720703,1.0547683238983154,1.9150669574737549,0.3876241445541382,0.8528975248336792,0.8528975248336792,0.0,129.87925720214844,139.0,56033.66796875,0.0,2148.4140625,1.0,279.45782470703125,283.2574462890625,296.6808776855469,300.8896179199219,293.1499938964844,293.1499938964844,279.75,38369.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058851361274719,1.0,0.0,0.0,3.5231411457061768,3.5231645107269287,8.28234647087811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7981.9423828125,0.0,1413.6690673828125,1683.569091796875,0.0,2525.35205078125,0.8792679905891418,1.0,0.0,3.0,1.0,0.0
18093060,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.6659712195396423,0.4984581172466278,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8875747323036194,0.3883003890514374,0.368709534406662,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.867635190486908,0.3624918758869171,0.254673033952713,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8483555912971497,0.3382847607135772,0.3219625949859619,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7485464215278625,0.2296429723501205,1.0428293943405151,285.01776123046875,284.95001220703125,298.0526733398437,293.6595764160156,297.5914001464844,297.3373107910156,285.01666259765625,1.0,0.5555174350738525,0.4768171608448028,0.4768171608448028,1.0,1.0,-2.9856581687927246,1.0585697889328003,1.9270883798599243,0.3877228796482086,0.9564446210861206,0.9564446210861206,0.0,131.98712158203125,142.0,55747.95703125,0.0,2186.687255859375,1.0,279.7415771484375,283.37322998046875,296.6449890136719,300.7492370605469,293.1499938964844,293.1499938964844,279.45001220703125,32616.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997565865516663,1.0,0.0,0.0,3.6703941822052,3.6704177856445312,8.989151183413924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8860.4931640625,0.0,1530.519775390625,1683.569091796875,0.0,2469.199462890625,0.9074921607971193,1.0,0.0,3.0,1.0,0.0
18093120,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.6659712195396423,0.4984581172466278,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8875747323036194,0.3883003890514374,0.368709534406662,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.867635190486908,0.3624918758869171,0.254673033952713,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8483555912971497,0.3382847607135772,0.3219625949859619,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7485464215278625,0.2296429723501205,1.0428293943405151,285.01776123046875,284.95001220703125,298.0526733398437,293.6595764160156,297.5914001464844,297.3373107910156,285.01666259765625,1.0,0.5555174350738525,0.4768171608448028,0.4768171608448028,1.0,1.0,-2.9856581687927246,1.0585697889328003,1.9270883798599243,0.3877228796482086,0.9564446210861206,0.9564446210861206,0.0,131.98712158203125,142.0,55747.95703125,0.0,2186.687255859375,1.0,279.7415771484375,283.37322998046875,296.6449890136719,300.7492370605469,293.1499938964844,293.1499938964844,279.45001220703125,32616.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997565865516663,1.0,0.0,0.0,3.6703941822052,3.6704177856445312,8.989151183413924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8860.4931640625,0.0,1530.519775390625,1683.569091796875,0.0,2469.199462890625,0.9074921607971193,1.0,0.0,3.0,1.0,0.0
18093180,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.666652262210846,0.5050176382064819,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8855030536651611,0.3904605805873871,0.3710193932056427,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8645584583282471,0.3630518615245819,0.2552900016307831,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8458463549613953,0.3393083214759826,0.3231933414936065,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7460101246833801,0.2299670875072479,1.0453312397003174,284.9056396484375,284.95001220703125,298.0742492675781,293.6636962890625,297.587646484375,297.3204345703125,284.9079895019531,1.0,0.5591830611228943,0.4755580127239227,0.4755580127239227,1.0,1.0,-3.001551389694214,1.0623412132263184,1.9392101764678955,0.3878176510334015,0.8627641201019287,0.8627641201019287,0.0,134.55616760253906,145.0,56668.6484375,0.0,2227.8134765625,1.0,279.4574279785156,283.2425537109375,296.6908569335937,300.9460754394531,293.1499938964844,293.1499938964844,279.75,38328.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084874749183655,1.0,0.0,0.0,3.576343774795532,3.5763676166534424,8.534377116120595e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8041.025390625,0.0,1469.822998046875,1683.569091796875,0.0,2549.271484375,0.8909393548965454,1.0,0.0,3.0,1.0,0.0
18093240,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.666652262210846,0.5050176382064819,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8855030536651611,0.3904605805873871,0.3710193932056427,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8645584583282471,0.3630518615245819,0.2552900016307831,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8458463549613953,0.3393083214759826,0.3231933414936065,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7460101246833801,0.2299670875072479,1.0453312397003174,284.9056396484375,284.95001220703125,298.0742492675781,293.6636962890625,297.587646484375,297.3204345703125,284.9079895019531,1.0,0.5591830611228943,0.4755580127239227,0.4755580127239227,1.0,1.0,-3.001551389694214,1.0623412132263184,1.9392101764678955,0.3878176510334015,0.8627641201019287,0.8627641201019287,0.0,134.55616760253906,145.0,56668.6484375,0.0,2227.8134765625,1.0,279.4574279785156,283.2425537109375,296.6908569335937,300.9460754394531,293.1499938964844,293.1499938964844,279.75,38328.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084874749183655,1.0,0.0,0.0,3.576343774795532,3.5763676166534424,8.534377116120595e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8041.025390625,0.0,1469.822998046875,1683.569091796875,0.0,2549.271484375,0.8909393548965454,1.0,0.0,3.0,1.0,0.0
18093300,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6672859191894531,0.5085448026657104,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8843145370483398,0.3918091654777527,0.3721455335617065,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8628718256950378,0.3636114001274109,0.2555650770664215,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8444460034370422,0.3400322198867798,0.3237620592117309,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7445933818817139,0.2302540242671966,1.0463223457336426,285.02838134765625,284.95001220703125,298.0856628417969,293.6656188964844,297.58843994140625,297.3156433105469,285.03131103515625,1.0,0.5610456466674805,0.4749284386634826,0.4749284386634826,1.0,1.0,-3.009348154067993,1.0641534328460691,1.945194721221924,0.3878109753131866,0.9499559998512268,0.9499559998512268,0.0,135.9194793701172,145.0,56045.12890625,0.0,2248.66748046875,1.0,279.7001037597656,283.3764038085937,296.6445617675781,300.73388671875,293.1499938964844,293.1499938964844,279.75,33597.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038245439529419,1.0,0.0,0.0,3.636555671691896,3.6365792751312256,8.824168844512315e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8315.72265625,0.0,1500.35009765625,1683.569091796875,0.0,2506.443603515625,0.9022748470306396,1.0,0.0,3.0,1.0,0.0
18093360,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6681010723114014,0.5115078091621399,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8837012052536011,0.3933045864105224,0.3735542297363281,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8617657423019409,0.3643153011798858,0.2560600042343139,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8435537219047546,0.3408747911453247,0.3245665729045868,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7436275482177734,0.2306369692087173,1.04809308052063,285.021240234375,284.95001220703125,298.0975646972656,293.6674194335937,297.5908508300781,297.3133239746094,285.0196838378906,1.0,0.5629873275756836,0.4742498397827148,0.4742498397827148,1.0,1.0,-3.0182929039001465,1.0663145780563354,1.951978325843811,0.3879361748695373,0.9711844325065612,0.9711844325065612,0.0,137.16714477539062,148.0,56334.0,0.0,2271.083740234375,1.0,279.74267578125,283.3653259277344,296.6524963378906,300.79962158203125,293.1499938964844,293.1499938964844,279.45001220703125,32629.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023892641067505,1.0,0.0,0.0,3.718936920166016,3.718961000442505,9.228494946000864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8937.3525390625,0.0,1585.5313720703125,1683.569091796875,0.0,2493.289794921875,0.9182934165000916,1.0,0.0,3.0,1.0,0.0
18093420,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6677886247634888,0.5188988447189331,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8812602162361145,0.3954710662364959,0.3758913874626159,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8583276867866516,0.3647739291191101,0.2566272616386413,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8406773805618286,0.3417911231517792,0.3257211446762085,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.740764319896698,0.2308643609285354,1.050238847732544,284.9022827148437,284.95001220703125,298.12274169921875,293.6706848144531,297.5870361328125,297.2945861816406,284.9046936035156,1.0,0.5668829679489136,0.4728926718235016,0.4728926718235016,1.0,1.0,-3.034640312194824,1.069960355758667,1.964679837226868,0.3879949450492859,0.8729032278060913,0.8729032278060913,0.0,140.0772705078125,151.0,57298.26953125,0.0,2315.624267578125,1.0,279.4570617675781,283.2279357910156,296.6978759765625,300.9986877441406,293.1499938964844,293.1499938964844,279.75,38295.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111275434494019,1.0,0.0,0.0,3.629440069198608,3.6294641494750977,8.789669436737313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8099.59130859375,0.0,1527.496337890625,1683.569091796875,0.0,2573.5810546875,0.9026313424110411,1.0,0.0,3.0,1.0,0.0
18093480,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6677886247634888,0.5188988447189331,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8812602162361145,0.3954710662364959,0.3758913874626159,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8583276867866516,0.3647739291191101,0.2566272616386413,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8406773805618286,0.3417911231517792,0.3257211446762085,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.740764319896698,0.2308643609285354,1.050238847732544,284.9022827148437,284.95001220703125,298.12274169921875,293.6706848144531,297.5870361328125,297.2945861816406,284.9046936035156,1.0,0.5668829679489136,0.4728926718235016,0.4728926718235016,1.0,1.0,-3.034640312194824,1.069960355758667,1.964679837226868,0.3879949450492859,0.8729032278060913,0.8729032278060913,0.0,140.0772705078125,151.0,57298.26953125,0.0,2315.624267578125,1.0,279.4570617675781,283.2279357910156,296.6978759765625,300.9986877441406,293.1499938964844,293.1499938964844,279.75,38295.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111275434494019,1.0,0.0,0.0,3.629440069198608,3.6294641494750977,8.789669436737313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8099.59130859375,0.0,1527.496337890625,1683.569091796875,0.0,2573.5810546875,0.9026313424110411,1.0,0.0,3.0,1.0,0.0
18093540,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6683533191680908,0.5259079337120056,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8792741298675537,0.3983440101146698,0.3784517049789428,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8553406000137329,0.3659570515155792,0.2573371231555938,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8381750583648682,0.3432705402374267,0.3270082771778106,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7382031083106995,0.2314595431089401,1.0526607036590576,285.02423095703125,284.95001220703125,298.1499938964844,293.6734619140625,297.5910339355469,297.2867431640625,285.022705078125,1.0,0.5708023309707642,0.4715354740619659,0.4715354740619659,1.0,1.0,-3.05145263671875,1.0737524032592771,1.9777002334594729,0.3880294263362884,0.985910952091217,0.985910952091217,0.0,142.91937255859375,154.0,56912.73046875,0.0,2361.11376953125,1.0,279.7431945800781,283.3573608398437,296.6585693359375,300.8482666015625,293.1499938964844,293.1499938964844,279.45001220703125,32732.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050262928009033,1.0,0.0,0.0,3.7658867835998535,3.765911340713501,9.462977459406828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9011.0947265625,0.0,1640.739990234375,1683.569091796875,0.0,2517.4677734375,0.9288948774337769,1.0,0.0,3.0,1.0,0.0
18093600,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6683533191680908,0.5259079337120056,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8792741298675537,0.3983440101146698,0.3784517049789428,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8553406000137329,0.3659570515155792,0.2573371231555938,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8381750583648682,0.3432705402374267,0.3270082771778106,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7382031083106995,0.2314595431089401,1.0526607036590576,285.02423095703125,284.95001220703125,298.1499938964844,293.6734619140625,297.5910339355469,297.2867431640625,285.022705078125,1.0,0.5708023309707642,0.4715354740619659,0.4715354740619659,1.0,1.0,-3.05145263671875,1.0737524032592771,1.9777002334594729,0.3880294263362884,0.985910952091217,0.985910952091217,0.0,142.91937255859375,154.0,56912.73046875,0.0,2361.11376953125,1.0,279.7431945800781,283.3573608398437,296.6585693359375,300.8482666015625,293.1499938964844,293.1499938964844,279.45001220703125,32732.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050262928009033,1.0,0.0,0.0,3.7658867835998535,3.765911340713501,9.462977459406828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9011.0947265625,0.0,1640.739990234375,1683.569091796875,0.0,2517.4677734375,0.9288948774337769,1.0,0.0,3.0,1.0,0.0
18093660,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6671223640441895,0.533231258392334,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8769381642341614,0.4004203081130981,0.3807269930839538,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8520574569702148,0.3663176298141479,0.2578501105308532,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8353962302207947,0.344066858291626,0.3280647695064544,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7354472875595093,0.2316144406795501,1.0545201301574707,284.8964538574219,284.95001220703125,298.1781311035156,293.6747741699219,297.589111328125,297.2695617675781,284.8992614746094,1.0,0.5745887160301208,0.4701757729053497,0.4701757729053497,1.0,1.0,-3.067117691040039,1.077034831047058,1.9900829792022705,0.3878937065601349,0.8835179805755615,0.8835179805755615,0.0,145.8518524169922,154.0,57937.60546875,0.0,2405.3984375,1.0,279.4575500488281,283.2114562988281,296.704345703125,301.0541687011719,293.1499938964844,293.1499938964844,279.45001220703125,38338.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137931227684021,1.0,0.0,0.0,3.685987949371338,3.686012744903565,9.065694825949322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8656.17578125,0.0,1591.2479248046875,1683.569091796875,0.0,2598.166748046875,0.9150081276893616,1.0,0.0,3.0,1.0,0.0
18093720,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.667055606842041,0.5335716605186462,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.876810610294342,0.4005068242549896,0.3808065950870514,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8518905639648438,0.3663316369056701,0.2578585743904114,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8352531790733337,0.3440985083580017,0.3280943036079407,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7353079915046692,0.2316187024116516,1.0545470714569092,284.8990478515625,284.95001220703125,298.1793212890625,293.6748046875,297.58905029296875,297.26885986328125,284.9015808105469,1.0,0.5747425556182861,0.4701191186904907,0.4701191186904907,1.0,1.0,-3.067700862884521,1.0771430730819702,1.9905576705932613,0.3878723680973053,0.8838307857513428,0.8838307857513428,0.0,145.98300170898438,157.0,57939.98046875,0.0,2407.169921875,1.0,279.4564514160156,283.2134094238281,296.70281982421875,301.05010986328125,293.1499938964844,293.1499938964844,279.75,38275.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138697743415833,1.0,0.0,0.0,3.683410882949829,3.683435678482056,9.053023291016872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8158.92578125,0.0,1587.8397216796875,1683.569091796875,0.0,2598.87451171875,0.914449155330658,1.0,0.0,3.0,1.0,0.0
18093780,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6664506793022156,0.5406956076622009,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.87486732006073,0.4033953249454498,0.3833704590797424,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8489521145820618,0.3674513101577759,0.2585160732269287,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8327633142471313,0.3455093502998352,0.3293076753616333,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7327832579612732,0.2321884781122207,1.0567893981933594,285.0284729003906,284.95001220703125,298.2105407714844,293.6737060546875,297.5950622558594,297.2622375488281,285.02716064453125,1.0,0.5786578059196472,0.4687027633190155,0.4687027633190155,1.0,1.0,-3.0842885971069336,1.0806266069412231,2.003662109375,0.3876160085201263,1.0,1.0,0.0,148.9195556640625,145.0,57519.3359375,0.0,2453.653076171875,1.0,279.7435302734375,283.35076904296875,296.6600646972656,300.8946228027344,293.1499938964844,293.1499938964844,279.45001220703125,32855.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080297708511353,1.0,0.0,0.0,3.813016414642334,3.81304144859314,9.701315093479934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9086.798828125,0.0,1697.6260986328125,1683.569091796875,0.0,2545.06103515625,0.9396550059318542,1.0,0.0,3.0,1.0,0.0
18093840,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6664506793022156,0.5406956076622009,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.87486732006073,0.4033953249454498,0.3833704590797424,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8489521145820618,0.3674513101577759,0.2585160732269287,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8327633142471313,0.3455093502998352,0.3293076753616333,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7327832579612732,0.2321884781122207,1.0567893981933594,285.0284729003906,284.95001220703125,298.2105407714844,293.6737060546875,297.5950622558594,297.2622375488281,285.02716064453125,1.0,0.5786578059196472,0.4687027633190155,0.4687027633190155,1.0,1.0,-3.0842885971069336,1.0806266069412231,2.003662109375,0.3876160085201263,1.0,1.0,0.0,148.9195556640625,145.0,57519.3359375,0.0,2453.653076171875,1.0,279.7435302734375,283.35076904296875,296.6600646972656,300.8946228027344,293.1499938964844,293.1499938964844,279.45001220703125,32855.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080297708511353,1.0,0.0,0.0,3.813016414642334,3.81304144859314,9.701315093479934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9086.798828125,0.0,1697.6260986328125,1683.569091796875,0.0,2545.06103515625,0.9396550059318542,1.0,0.0,3.0,1.0,0.0
18093900,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.665723443031311,0.5394782423973083,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8765279650688171,0.4045577347278595,0.3846560418605804,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8499158620834351,0.3676991164684295,0.2588453590869903,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8338198065757751,0.3459645211696625,0.3299057185649872,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7335313558578491,0.2323206514120102,1.0579034090042114,284.88409423828125,284.95001220703125,298.226806640625,293.6723022460937,297.59698486328125,297.2572021484375,284.8787841796875,1.0,0.5785001516342163,0.4679946005344391,0.4679946005344391,1.0,1.0,-3.086845874786377,1.0800613164901731,2.006784677505493,0.3867347240447998,0.9092807769775392,0.9092807769775392,0.0,148.64620971679688,145.0,58619.09765625,0.0,2457.0263671875,1.0,279.4944763183594,283.1850891113281,296.7077331542969,301.1429748535156,293.1499938964844,293.1499938964844,279.45001220703125,36260.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141849040985107,1.0,0.0,0.0,3.80684757232666,3.806873083114624,9.669950031820918e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8818.2275390625,0.0,1716.802734375,1683.569091796875,0.0,2601.78369140625,0.9387751817703248,1.0,0.0,3.0,1.0,0.0
