time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093960,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6653024554252625,0.5360435247421265,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8791278004646301,0.405511736869812,0.3855565786361694,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8516886830329895,0.3677108883857727,0.2588634192943573,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.835679292678833,0.3462186753749847,0.3301526010036468,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7349591255187988,0.2322998195886612,1.057807445526123,284.8880615234375,284.95001220703125,298.2434997558594,293.6703186035156,297.5987548828125,297.251708984375,284.8899841308594,1.0,0.5772933959960938,0.4672951698303222,0.4672951698303222,1.0,1.0,-3.0840113162994385,1.0773932933807373,2.006618022918701,0.3848078846931457,0.8884832262992859,0.8884832262992859,0.0,147.44134521484375,148.0,58358.46484375,0.0,2445.3486328125,1.0,279.45660400390625,283.1944274902344,296.6979064941406,301.0849914550781,293.1499938964844,293.1499938964844,279.75,38498.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816830575466156,1.0,0.0,0.0,3.7292494773864746,3.7292747497558594,9.279747246182524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8196.4052734375,0.0,1642.234130859375,1683.569091796875,0.0,2626.232421875,0.9246848225593568,1.0,0.0,3.0,1.0,0.0
18094020,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.6674717664718628,0.5341167449951172,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8820751309394836,0.4083724617958069,0.3879659175872803,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.853211522102356,0.3687345087528229,0.2593592405319214,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8374089002609253,0.3475311398506164,0.3311457633972168,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7360949516296387,0.2328225523233413,1.0592799186706543,285.0156555175781,284.95001220703125,298.2780456542969,293.664794921875,297.6120910644531,297.2550048828125,285.0141906738281,1.0,0.5778433084487915,0.465896338224411,0.465896338224411,1.0,1.0,-3.08813214302063,1.0759496688842771,2.0121824741363525,0.3821954727172851,0.9979737401008606,0.9979737401008606,0.0,146.983154296875,151.0,57586.4921875,0.0,2450.7265625,1.0,279.7437438964844,283.3337707519531,296.6470947265625,300.8957214355469,293.1499938964844,293.1499938964844,279.45001220703125,33367.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101718425750732,1.0,0.0,0.0,3.8358473777771,3.835872650146485,9.817838417802704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9095.10546875,0.0,1729.2325439453125,1683.569091796875,0.0,2564.776123046875,0.9451369643211364,1.0,0.0,3.0,1.0,0.0
18094080,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.6674717664718628,0.5341167449951172,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8820751309394836,0.4083724617958069,0.3879659175872803,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.853211522102356,0.3687345087528229,0.2593592405319214,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8374089002609253,0.3475311398506164,0.3311457633972168,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7360949516296387,0.2328225523233413,1.0592799186706543,285.0156555175781,284.95001220703125,298.2780456542969,293.664794921875,297.6120910644531,297.2550048828125,285.0141906738281,1.0,0.5778433084487915,0.465896338224411,0.465896338224411,1.0,1.0,-3.08813214302063,1.0759496688842771,2.0121824741363525,0.3821954727172851,0.9979737401008606,0.9979737401008606,0.0,146.983154296875,151.0,57586.4921875,0.0,2450.7265625,1.0,279.7437438964844,283.3337707519531,296.6470947265625,300.8957214355469,293.1499938964844,293.1499938964844,279.45001220703125,33367.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101718425750732,1.0,0.0,0.0,3.8358473777771,3.835872650146485,9.817838417802704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9095.10546875,0.0,1729.2325439453125,1683.569091796875,0.0,2564.776123046875,0.9451369643211364,1.0,0.0,3.0,1.0,0.0
18094140,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6679931282997131,0.5358130931854248,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8828964233398438,0.4105477035045624,0.3902613818645477,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8527466058731079,0.3689956665039062,0.2597461342811584,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8372818827629089,0.3482316732406616,0.3320367932319641,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7356667518615723,0.2329485267400741,1.0606482028961182,284.8890686035156,284.95001220703125,298.3140563964844,293.6572570800781,297.6201171875,297.24957275390625,284.8917236328125,1.0,0.5794447660446167,0.4644974768161773,0.4644974768161773,1.0,1.0,-3.096113443374634,1.0759773254394531,2.0201361179351807,0.3804515600204468,0.8883406519889832,0.8883406519889832,0.0,147.84519958496094,154.0,58391.7578125,0.0,2470.369384765625,1.0,279.4560546875,283.1896667480469,296.68035888671875,301.0675354003906,293.1499938964844,293.1499938964844,279.75,38828.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179638385772705,1.0,0.0,0.0,3.734868049621582,3.734893560409546,9.3077312612877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8193.5732421875,0.0,1651.310546875,1683.569091796875,0.0,2636.716064453125,0.9262826442718506,1.0,0.0,3.0,1.0,0.0
18094200,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6679931282997131,0.5358130931854248,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8828964233398438,0.4105477035045624,0.3902613818645477,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8527466058731079,0.3689956665039062,0.2597461342811584,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8372818827629089,0.3482316732406616,0.3320367932319641,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7356667518615723,0.2329485267400741,1.0606482028961182,284.8890686035156,284.95001220703125,298.3140563964844,293.6572570800781,297.6201171875,297.24957275390625,284.8917236328125,1.0,0.5794447660446167,0.4644974768161773,0.4644974768161773,1.0,1.0,-3.096113443374634,1.0759773254394531,2.0201361179351807,0.3804515600204468,0.8883406519889832,0.8883406519889832,0.0,147.84519958496094,154.0,58391.7578125,0.0,2470.369384765625,1.0,279.4560546875,283.1896667480469,296.68035888671875,301.0675354003906,293.1499938964844,293.1499938964844,279.75,38828.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179638385772705,1.0,0.0,0.0,3.734868049621582,3.734893560409546,9.3077312612877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8193.5732421875,0.0,1651.310546875,1683.569091796875,0.0,2636.716064453125,0.9262826442718506,1.0,0.0,3.0,1.0,0.0
18094260,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.6691634058952332,0.5388440489768982,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8831630349159241,0.4134939312934875,0.3928163647651672,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8517863750457764,0.3700435161590576,0.260308176279068,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8366455435752869,0.3495539724826813,0.333105593919754,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7347859740257263,0.2334885448217392,1.0625238418579102,285.0235290527344,284.95001220703125,298.351318359375,293.6478271484375,297.6336975097656,297.2515869140625,285.0223693847656,1.0,0.5817545652389526,0.4633541703224182,0.4633541703224182,1.0,1.0,-3.1070384979248047,1.0776828527450562,2.029355525970459,0.3797404766082763,1.0,1.0,0.0,149.25650024414062,157.0,57737.3828125,0.0,2498.627685546875,1.0,279.7438049316406,283.33319091796875,296.6299743652344,300.8866271972656,293.1499938964844,293.1499938964844,279.45001220703125,33346.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811266303062439,1.0,0.0,0.0,3.846149206161499,3.846174716949463,9.870644817056018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9109.01953125,0.0,1741.6192626953125,1683.569091796875,0.0,2574.859619140625,0.9474393725395204,1.0,0.0,3.0,1.0,0.0
18094320,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.6691634058952332,0.5388440489768982,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8831630349159241,0.4134939312934875,0.3928163647651672,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8517863750457764,0.3700435161590576,0.260308176279068,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8366455435752869,0.3495539724826813,0.333105593919754,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7347859740257263,0.2334885448217392,1.0625238418579102,285.0235290527344,284.95001220703125,298.351318359375,293.6478271484375,297.6336975097656,297.2515869140625,285.0223693847656,1.0,0.5817545652389526,0.4633541703224182,0.4633541703224182,1.0,1.0,-3.1070384979248047,1.0776828527450562,2.029355525970459,0.3797404766082763,1.0,1.0,0.0,149.25650024414062,157.0,57737.3828125,0.0,2498.627685546875,1.0,279.7438049316406,283.33319091796875,296.6299743652344,300.8866271972656,293.1499938964844,293.1499938964844,279.45001220703125,33346.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811266303062439,1.0,0.0,0.0,3.846149206161499,3.846174716949463,9.870644817056018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9109.01953125,0.0,1741.6192626953125,1683.569091796875,0.0,2574.859619140625,0.9474393725395204,1.0,0.0,3.0,1.0,0.0
18094380,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.6680959463119507,0.5437217950820923,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8822651505470276,0.4156998991966247,0.3951922655105591,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8497425317764282,0.3702825605869293,0.2607162296772003,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8350037932395935,0.3502233624458313,0.33401620388031,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7330686450004578,0.2335979491472244,1.0640466213226318,284.89483642578125,284.95001220703125,298.3897705078125,293.6366271972656,297.641357421875,297.2440490722656,284.8969421386719,1.0,0.5845687389373779,0.462210863828659,0.462210863828659,1.0,1.0,-3.119178295135498,1.0798416137695312,2.039336681365967,0.3793619871139526,0.8984262943267822,0.8984262943267822,0.0,151.3270721435547,145.0,58706.94921875,0.0,2532.904541015625,1.0,279.4568176269531,283.1844787597656,296.6616516113281,301.0687255859375,293.1499938964844,293.1499938964844,279.75,38360.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195441961288452,1.0,0.0,0.0,3.761733293533325,3.761758804321289,9.442115356250724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8221.7255859375,0.0,1679.265869140625,1683.569091796875,0.0,2651.34716796875,0.931980311870575,1.0,0.0,3.0,1.0,0.0
18094440,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.6680959463119507,0.5437217950820923,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8822651505470276,0.4156998991966247,0.3951922655105591,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8497425317764282,0.3702825605869293,0.2607162296772003,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8350037932395935,0.3502233624458313,0.33401620388031,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7330686450004578,0.2335979491472244,1.0640466213226318,284.89483642578125,284.95001220703125,298.3897705078125,293.6366271972656,297.641357421875,297.2440490722656,284.8969421386719,1.0,0.5845687389373779,0.462210863828659,0.462210863828659,1.0,1.0,-3.119178295135498,1.0798416137695312,2.039336681365967,0.3793619871139526,0.8984262943267822,0.8984262943267822,0.0,151.3270721435547,145.0,58706.94921875,0.0,2532.904541015625,1.0,279.4568176269531,283.1844787597656,296.6616516113281,301.0687255859375,293.1499938964844,293.1499938964844,279.75,38360.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195441961288452,1.0,0.0,0.0,3.761733293533325,3.761758804321289,9.442115356250724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8221.7255859375,0.0,1679.265869140625,1683.569091796875,0.0,2651.34716796875,0.931980311870575,1.0,0.0,3.0,1.0,0.0
18094500,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6680391430854797,0.5419812798500061,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8840447068214417,0.4170636534690857,0.3962596654891968,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8507274389266968,0.3706644177436828,0.2608174085617065,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8360921740531921,0.3507561683654785,0.3343373835086822,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7338272929191589,0.2337643206119537,1.064201593399048,285.0255432128906,284.95001220703125,298.40936279296875,293.6304016113281,297.6472473144531,297.243408203125,285.0289001464844,1.0,0.5839196443557739,0.4616391956806183,0.4616391956806183,1.0,1.0,-3.1190788745880127,1.0784912109375,2.0405876636505127,0.3782374858856201,0.9886882901191713,0.9886882901191713,0.0,150.7731475830078,145.0,57807.35546875,0.0,2529.76123046875,1.0,279.70477294921875,283.3302001953125,296.6087646484375,300.835205078125,293.1499938964844,293.1499938964844,279.75,34300.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149189352989197,1.0,0.0,0.0,3.80279541015625,3.8028206825256334,9.649376124798437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8497.2060546875,0.0,1696.6485595703125,1683.569091796875,0.0,2608.563232421875,0.9400100708007812,1.0,0.0,3.0,1.0,0.0
18094560,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6691120862960815,0.5367246866226196,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8880189061164856,0.4185936152935028,0.3975955843925476,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8537459373474121,0.3712233901023865,0.2611286342144012,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8390762805938721,0.3514353632926941,0.3348775506019592,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7362125515937805,0.2340452075004577,1.0650012493133545,285.0198059082031,284.95001220703125,298.42919921875,293.6238098144531,297.6553039550781,297.24609375,285.0181884765625,1.0,0.5824130773544312,0.460985004901886,0.460985004901886,1.0,1.0,-3.1163551807403564,1.075956106185913,2.040399074554444,0.376307725906372,1.0,1.0,0.0,148.97975158691406,148.0,57833.34765625,0.0,2514.9951171875,1.0,279.7437744140625,283.3224182128906,296.607421875,300.8793334960937,293.1499938964844,293.1499938964844,279.45001220703125,33618.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133007884025574,1.0,0.0,0.0,3.864557027816773,3.864582777023315,9.965352774088387e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9117.9169921875,0.0,1766.369140625,1683.569091796875,0.0,2593.62255859375,0.951741635799408,1.0,0.0,3.0,1.0,0.0
18094620,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6704584360122681,0.5341303944587708,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8912017345428467,0.4207513332366943,0.3998244702816009,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8553786873817444,0.3713706731796264,0.2613962292671203,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8409247398376465,0.352009505033493,0.3355949521064758,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.737478494644165,0.2340938746929168,1.0657434463500977,284.8856811523437,284.95001220703125,298.4695129394531,293.6094970703125,297.6660461425781,297.24298095703125,284.8878479003906,1.0,0.5824384093284607,0.4596766233444214,0.4596766233444214,1.0,1.0,-3.1179797649383545,1.0736550092697144,2.0443248748779297,0.3731185793876648,0.8922933340072632,0.8922933340072632,0.0,148.19403076171875,151.0,58524.4140625,0.0,2513.960205078125,1.0,279.4567565917969,283.17193603515625,296.6312561035156,301.0327453613281,293.1499938964844,293.1499938964844,279.75,38888.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208795189857483,1.0,0.0,0.0,3.762300968170166,3.762326717376709,9.444965485272404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8195.677734375,0.0,1684.0113525390625,1683.569091796875,0.0,2663.719482421875,0.9324390292167664,1.0,0.0,3.0,1.0,0.0
18094680,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6704584360122681,0.5341303944587708,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8912017345428467,0.4207513332366943,0.3998244702816009,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8553786873817444,0.3713706731796264,0.2613962292671203,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8409247398376465,0.352009505033493,0.3355949521064758,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.737478494644165,0.2340938746929168,1.0657434463500977,284.8856811523437,284.95001220703125,298.4695129394531,293.6094970703125,297.6660461425781,297.24298095703125,284.8878479003906,1.0,0.5824384093284607,0.4596766233444214,0.4596766233444214,1.0,1.0,-3.1179797649383545,1.0736550092697144,2.0443248748779297,0.3731185793876648,0.8922933340072632,0.8922933340072632,0.0,148.19403076171875,151.0,58524.4140625,0.0,2513.960205078125,1.0,279.4567565917969,283.17193603515625,296.6312561035156,301.0327453613281,293.1499938964844,293.1499938964844,279.75,38888.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208795189857483,1.0,0.0,0.0,3.762300968170166,3.762326717376709,9.444965485272404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8195.677734375,0.0,1684.0113525390625,1683.569091796875,0.0,2663.719482421875,0.9324390292167664,1.0,0.0,3.0,1.0,0.0
18094740,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6726825833320618,0.5345219373703003,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8929046392440796,0.4237077236175537,0.4023491442203522,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8556734323501587,0.3723220229148865,0.2618642151355743,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8414657711982727,0.353224903345108,0.3365256488323211,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7376149296760559,0.2345691621303558,1.0671603679656982,285.0196228027344,284.95001220703125,298.510498046875,293.5938720703125,297.68218994140625,297.2476501464844,285.0184936523437,1.0,0.5836374759674072,0.4583682417869568,0.4583682417869568,1.0,1.0,-3.1248619556427,1.0733907222747805,2.05147123336792,0.3706625998020172,1.0,1.0,0.0,148.5647430419922,154.0,57713.14453125,0.0,2529.18798828125,1.0,279.74395751953125,283.3166198730469,296.5741271972656,300.8335266113281,293.1499938964844,293.1499938964844,279.45001220703125,33604.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813826858997345,1.0,0.0,0.0,3.8624563217163086,3.862482070922852,9.954522965927026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9095.455078125,0.0,1763.66455078125,1683.569091796875,0.0,2598.478271484375,0.9512712359428406,1.0,0.0,3.0,1.0,0.0
18094800,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6726825833320618,0.5345219373703003,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8929046392440796,0.4237077236175537,0.4023491442203522,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8556734323501587,0.3723220229148865,0.2618642151355743,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8414657711982727,0.353224903345108,0.3365256488323211,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7376149296760559,0.2345691621303558,1.0671603679656982,285.0196228027344,284.95001220703125,298.510498046875,293.5938720703125,297.68218994140625,297.2476501464844,285.0184936523437,1.0,0.5836374759674072,0.4583682417869568,0.4583682417869568,1.0,1.0,-3.1248619556427,1.0733907222747805,2.05147123336792,0.3706625998020172,1.0,1.0,0.0,148.5647430419922,154.0,57713.14453125,0.0,2529.18798828125,1.0,279.74395751953125,283.3166198730469,296.5741271972656,300.8335266113281,293.1499938964844,293.1499938964844,279.45001220703125,33604.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813826858997345,1.0,0.0,0.0,3.8624563217163086,3.862482070922852,9.954522965927026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9095.455078125,0.0,1763.66455078125,1683.569091796875,0.0,2598.478271484375,0.9512712359428406,1.0,0.0,3.0,1.0,0.0
18094860,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6726194620132446,0.5376335382461548,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8929185271263123,0.4259179234504699,0.4047096669673919,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8544148206710815,0.3724915981292724,0.2622016072273254,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.840557336807251,0.3538107275962829,0.3373284041881561,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7365390062332153,0.23462775349617,1.068332552909851,284.8918151855469,284.95001220703125,298.5520324707031,293.5770263671875,297.69189453125,297.2420959472656,284.8939514160156,1.0,0.5856876969337463,0.4572615623474121,0.4572615623474121,1.0,1.0,-3.1342220306396484,1.0744919776916504,2.059730052947998,0.3692664206027984,0.8972410559654236,0.8972410559654236,0.0,149.91624450683594,157.0,58582.26953125,0.0,2554.506591796875,1.0,279.4567565917969,283.16925048828125,296.6000366210937,301.0008850097656,293.1499938964844,293.1499938964844,279.75,38603.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216838240623474,1.0,0.0,0.0,3.768912315368652,3.768937826156616,9.478188758293982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8194.822265625,0.0,1689.646484375,1683.569091796875,0.0,2671.17578125,0.9337549209594728,1.0,0.0,3.0,1.0,0.0
18094920,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6726194620132446,0.5376335382461548,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8929185271263123,0.4259179234504699,0.4047096669673919,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8544148206710815,0.3724915981292724,0.2622016072273254,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.840557336807251,0.3538107275962829,0.3373284041881561,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7365390062332153,0.23462775349617,1.068332552909851,284.8918151855469,284.95001220703125,298.5520324707031,293.5770263671875,297.69189453125,297.2420959472656,284.8939514160156,1.0,0.5856876969337463,0.4572615623474121,0.4572615623474121,1.0,1.0,-3.1342220306396484,1.0744919776916504,2.059730052947998,0.3692664206027984,0.8972410559654236,0.8972410559654236,0.0,149.91624450683594,157.0,58582.26953125,0.0,2554.506591796875,1.0,279.4567565917969,283.16925048828125,296.6000366210937,301.0008850097656,293.1499938964844,293.1499938964844,279.75,38603.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216838240623474,1.0,0.0,0.0,3.768912315368652,3.768937826156616,9.478188758293982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8194.822265625,0.0,1689.646484375,1683.569091796875,0.0,2671.17578125,0.9337549209594728,1.0,0.0,3.0,1.0,0.0
18094980,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6729592680931091,0.541613757610321,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8926178812980652,0.4288956820964813,0.4073061645030975,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.852915346622467,0.3734629154205322,0.2627184092998504,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8393787741661072,0.3550364375114441,0.3383153975009918,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7351989150047302,0.2350892573595047,1.0699282884597778,285.029541015625,284.95001220703125,298.593994140625,293.5591125488281,297.7064819335937,297.24365234375,285.029296875,1.0,0.5882753133773804,0.4561549127101898,0.4561549127101898,1.0,1.0,-3.1458499431610107,1.0764174461364746,2.069432497024536,0.3687286972999573,1.0,1.0,0.0,151.67567443847656,160.0,57858.52734375,0.0,2586.5869140625,1.0,279.7433776855469,283.3178100585937,296.5428161621094,300.810791015625,293.1499938964844,293.1499938964844,279.45001220703125,33762.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815316915512085,1.0,0.0,0.0,3.8687729835510254,3.868798732757568,9.987109024223173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9101.8505859375,0.0,1772.7119140625,1683.569091796875,0.0,2612.239990234375,0.9528347253799438,1.0,0.0,3.0,1.0,0.0
18095040,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6729592680931091,0.541613757610321,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8926178812980652,0.4288956820964813,0.4073061645030975,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.852915346622467,0.3734629154205322,0.2627184092998504,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8393787741661072,0.3550364375114441,0.3383153975009918,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7351989150047302,0.2350892573595047,1.0699282884597778,285.029541015625,284.95001220703125,298.593994140625,293.5591125488281,297.7064819335937,297.24365234375,285.029296875,1.0,0.5882753133773804,0.4561549127101898,0.4561549127101898,1.0,1.0,-3.1458499431610107,1.0764174461364746,2.069432497024536,0.3687286972999573,1.0,1.0,0.0,151.67567443847656,160.0,57858.52734375,0.0,2586.5869140625,1.0,279.7433776855469,283.3178100585937,296.5428161621094,300.810791015625,293.1499938964844,293.1499938964844,279.45001220703125,33762.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815316915512085,1.0,0.0,0.0,3.8687729835510254,3.868798732757568,9.987109024223173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9101.8505859375,0.0,1772.7119140625,1683.569091796875,0.0,2612.239990234375,0.9528347253799438,1.0,0.0,3.0,1.0,0.0
18095100,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6723608374595642,0.5438612699508667,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8923836350440979,0.4301155507564544,0.4086837470531463,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8521122932434082,0.3736753761768341,0.263042688369751,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8387319445610046,0.3554328083992004,0.338887482881546,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7344934940338135,0.2351849824190139,1.0710361003875732,284.89080810546875,284.95001220703125,298.6150817871094,293.5498352050781,297.7118225097656,297.2414855957031,284.8855285644531,1.0,0.5897576212882996,0.4556015729904175,0.4556015729904175,1.0,1.0,-3.152620315551758,1.07772696018219,2.0748932361602783,0.368745744228363,0.9255368709564208,0.9255368709564208,0.0,152.6903076171875,160.0,59023.1484375,0.0,2605.30712890625,1.0,279.4931640625,283.15447998046875,296.58209228515625,301.04736328125,293.1499938964844,293.1499938964844,279.45001220703125,36304.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211047053337097,1.0,0.0,0.0,3.864273071289064,3.864299297332764,9.96388962448691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8835.3212890625,0.0,1787.2890625,1683.569091796875,0.0,2665.806884765625,0.9520002603530884,1.0,0.0,3.0,1.0,0.0
18095160,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.671040415763855,0.547113299369812,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8913265466690063,0.4311073720455169,0.409710019826889,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8505269289016724,0.3736420273780823,0.263094812631607,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8373743295669556,0.3556200861930847,0.339158833026886,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7331688404083252,0.2351180464029312,1.0711580514907837,284.89532470703125,284.95001220703125,298.63623046875,293.54034423828125,297.7153015136719,297.2366638183594,284.8975524902344,1.0,0.591251790523529,0.454936534166336,0.454936534166336,1.0,1.0,-3.158301591873169,1.0783653259277344,2.0799362659454346,0.3683174550533294,0.9072790145874025,0.9072790145874025,0.0,153.9881591796875,148.0,58893.19921875,0.0,2623.4814453125,1.0,279.4562072753906,283.16192626953125,296.5670471191406,300.9885559082031,293.1499938964844,293.1499938964844,279.1499938964844,38216.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237718939781189,1.0,0.0,0.0,3.795847415924072,3.7958731651306152,9.614146847525262e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9273.728515625,0.0,1718.81201171875,1683.569091796875,0.0,2690.548095703125,0.9394603967666626,1.0,0.0,3.0,1.0,0.0
18095220,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.6691132187843323,0.5420849323272705,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8954683542251587,0.433085560798645,0.4114624857902527,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8529311418533325,0.3735617995262146,0.2629618942737579,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8399792313575745,0.3559458553791046,0.3393796682357788,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7349790930747986,0.2348821610212326,1.0698233842849731,284.87969970703125,284.95001220703125,298.6785583496094,293.52081298828125,297.7236633300781,297.2296447753906,284.8810729980469,1.0,0.5890424847602844,0.4536064863204956,0.4536064863204956,1.0,1.0,-3.1528892517089844,1.073149800300598,2.0797393321990967,0.3644253313541412,0.830687403678894,0.830687403678894,0.0,152.1453857421875,151.0,58823.87109375,0.0,2602.9111328125,1.0,279.1581726074219,283.1245422363281,296.5335998535156,300.9769287109375,293.1499938964844,293.1499938964844,279.45001220703125,41341.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286123871803284,1.0,0.0,0.0,3.542986869812012,3.543010711669922,8.375916991099075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8265.130859375,0.0,1456.129150390625,1683.569091796875,0.0,2735.531982421875,0.8863319754600525,1.0,0.0,3.0,1.0,0.0
18095280,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.6691132187843323,0.5420849323272705,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8954683542251587,0.433085560798645,0.4114624857902527,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8529311418533325,0.3735617995262146,0.2629618942737579,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8399792313575745,0.3559458553791046,0.3393796682357788,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7349790930747986,0.2348821610212326,1.0698233842849731,284.87969970703125,284.95001220703125,298.6785583496094,293.52081298828125,297.7236633300781,297.2296447753906,284.8810729980469,1.0,0.5890424847602844,0.4536064863204956,0.4536064863204956,1.0,1.0,-3.1528892517089844,1.073149800300598,2.0797393321990967,0.3644253313541412,0.830687403678894,0.830687403678894,0.0,152.1453857421875,151.0,58823.87109375,0.0,2602.9111328125,1.0,279.1581726074219,283.1245422363281,296.5335998535156,300.9769287109375,293.1499938964844,293.1499938964844,279.45001220703125,41341.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286123871803284,1.0,0.0,0.0,3.542986869812012,3.543010711669922,8.375916991099075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8265.130859375,0.0,1456.129150390625,1683.569091796875,0.0,2735.531982421875,0.8863319754600525,1.0,0.0,3.0,1.0,0.0
18095340,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.6710293292999268,0.5388616323471069,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8992595076560974,0.4361402094364166,0.4140754640102386,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8551365733146667,0.3745934963226318,0.2634827196598053,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8422932624816895,0.3571853339672088,0.3403139412403106,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7365491390228271,0.2353124767541885,1.0708205699920654,284.99444580078125,284.95001220703125,298.7208251953125,293.5007019042969,297.7403259277344,297.23516845703125,284.9941711425781,1.0,0.5890415906906128,0.4522764086723327,0.4522764086723327,1.0,1.0,-3.1550815105438232,1.0709588527679443,2.084122657775879,0.3604989647865295,0.9213470220565796,0.9213470220565796,0.0,151.13563537597656,154.0,57979.76953125,0.0,2601.8173828125,1.0,279.4414978027344,283.25390625,296.4723815917969,300.7535095214844,293.1499938964844,293.1499938964844,279.1499938964844,34217.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195252418518066,1.0,0.0,0.0,3.635011672973633,3.635035276412964,8.816676313472271e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9102.3154296875,0.0,1503.275634765625,1683.569091796875,0.0,2651.171142578125,0.9007798433303832,1.0,0.0,3.0,1.0,0.0
18095400,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.6710293292999268,0.5388616323471069,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8992595076560974,0.4361402094364166,0.4140754640102386,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8551365733146667,0.3745934963226318,0.2634827196598053,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8422932624816895,0.3571853339672088,0.3403139412403106,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7365491390228271,0.2353124767541885,1.0708205699920654,284.99444580078125,284.95001220703125,298.7208251953125,293.5007019042969,297.7403259277344,297.23516845703125,284.9941711425781,1.0,0.5890415906906128,0.4522764086723327,0.4522764086723327,1.0,1.0,-3.1550815105438232,1.0709588527679443,2.084122657775879,0.3604989647865295,0.9213470220565796,0.9213470220565796,0.0,151.13563537597656,154.0,57979.76953125,0.0,2601.8173828125,1.0,279.4414978027344,283.25390625,296.4723815917969,300.7535095214844,293.1499938964844,293.1499938964844,279.1499938964844,34217.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195252418518066,1.0,0.0,0.0,3.635011672973633,3.635035276412964,8.816676313472271e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9102.3154296875,0.0,1503.275634765625,1683.569091796875,0.0,2651.171142578125,0.9007798433303832,1.0,0.0,3.0,1.0,0.0
18095460,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6712865829467773,0.5397257208824158,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9005565047264099,0.4384972751140594,0.4164824485778808,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8550757765769958,0.3748994469642639,0.2638477087020874,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.84248948097229,0.3578505218029022,0.3411105275154114,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7363945245742798,0.2354067265987396,1.0718110799789429,284.9130554199219,284.95001220703125,298.762939453125,293.48016357421875,297.7523193359375,297.2333068847656,284.9139404296875,1.0,0.5902528762817383,0.4512017965316772,0.4512017965316772,1.0,1.0,-3.161600112915039,1.0709455013275146,2.0906546115875244,0.3584122955799103,0.8436762094497681,0.8436762094497681,0.0,151.64846801757812,157.0,58491.42578125,0.0,2617.4228515625,1.0,279.1584777832031,283.1506652832031,296.49468994140625,300.8911437988281,293.1499938964844,293.1499938964844,279.45001220703125,38821.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256144523620605,1.0,0.0,0.0,3.501728773117065,3.5017518997192383,8.181978046195582e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8230.498046875,0.0,1394.6376953125,1683.569091796875,0.0,2707.65966796875,0.8749560713768005,1.0,0.0,3.0,1.0,0.0
18095520,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6712865829467773,0.5397257208824158,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9005565047264099,0.4384972751140594,0.4164824485778808,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8550757765769958,0.3748994469642639,0.2638477087020874,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.84248948097229,0.3578505218029022,0.3411105275154114,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7363945245742798,0.2354067265987396,1.0718110799789429,284.9130554199219,284.95001220703125,298.762939453125,293.48016357421875,297.7523193359375,297.2333068847656,284.9139404296875,1.0,0.5902528762817383,0.4512017965316772,0.4512017965316772,1.0,1.0,-3.161600112915039,1.0709455013275146,2.0906546115875244,0.3584122955799103,0.8436762094497681,0.8436762094497681,0.0,151.64846801757812,157.0,58491.42578125,0.0,2617.4228515625,1.0,279.1584777832031,283.1506652832031,296.49468994140625,300.8911437988281,293.1499938964844,293.1499938964844,279.45001220703125,38821.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256144523620605,1.0,0.0,0.0,3.501728773117065,3.5017518997192383,8.181978046195582e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8230.498046875,0.0,1394.6376953125,1683.569091796875,0.0,2707.65966796875,0.8749560713768005,1.0,0.0,3.0,1.0,0.0
18095580,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6718290448188782,0.5421477556228638,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9011644721031188,0.441512256860733,0.4191737771034241,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8544160723686218,0.3758517801761627,0.2644043862819671,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8420812487602234,0.3590406775474548,0.342117041349411,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7357205152511597,0.2358475178480148,1.0734411478042605,285.0086364746094,284.95001220703125,298.8047180175781,293.4594116210937,297.7677307128906,297.2367553710937,285.0076599121094,1.0,0.592296838760376,0.4501271545886993,0.4501271545886993,1.0,1.0,-3.171581506729126,1.0722277164459229,2.0993540287017822,0.3572291135787964,0.9363110661506652,0.9363110661506652,0.0,152.82675170898438,160.0,57982.82421875,0.0,2643.552001953125,1.0,279.4413452148437,283.25811767578125,296.4417724609375,300.7161560058594,293.1499938964844,293.1499938964844,279.1499938964844,33112.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190864324569702,1.0,0.0,0.0,3.632176637649536,3.632200002670288,8.802929301054974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9096.94921875,0.0,1491.9281005859375,1683.569091796875,0.0,2647.107666015625,0.8992487192153931,1.0,0.0,3.0,1.0,0.0
18095640,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6718290448188782,0.5421477556228638,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9011644721031188,0.441512256860733,0.4191737771034241,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8544160723686218,0.3758517801761627,0.2644043862819671,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8420812487602234,0.3590406775474548,0.342117041349411,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7357205152511597,0.2358475178480148,1.0734411478042605,285.0086364746094,284.95001220703125,298.8047180175781,293.4594116210937,297.7677307128906,297.2367553710937,285.0076599121094,1.0,0.592296838760376,0.4501271545886993,0.4501271545886993,1.0,1.0,-3.171581506729126,1.0722277164459229,2.0993540287017822,0.3572291135787964,0.9363110661506652,0.9363110661506652,0.0,152.82675170898438,160.0,57982.82421875,0.0,2643.552001953125,1.0,279.4413452148437,283.25811767578125,296.4417724609375,300.7161560058594,293.1499938964844,293.1499938964844,279.1499938964844,33112.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190864324569702,1.0,0.0,0.0,3.632176637649536,3.632200002670288,8.802929301054974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9096.94921875,0.0,1491.9281005859375,1683.569091796875,0.0,2647.107666015625,0.8992487192153931,1.0,0.0,3.0,1.0,0.0
18095700,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.671183705329895,0.5440199375152588,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9010795950889589,0.442693293094635,0.4205060601234436,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8537412881851196,0.3759969770908355,0.2646735608577728,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8415521383285522,0.3593691289424896,0.3426167070865631,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7351205945014954,0.2358960509300232,1.074311137199402,284.8812866210937,284.95001220703125,298.825439453125,293.4490051269531,297.7730712890625,297.23504638671875,284.87890625,1.0,0.5935602784156799,0.4495898485183716,0.4495898485183716,1.0,1.0,-3.177406549453736,1.073166012763977,2.1042404174804688,0.3569085001945495,0.8504204154014587,0.8504204154014587,0.0,153.67422485351562,160.0,58891.421875,0.0,2659.730712890625,1.0,279.19805908203125,283.112060546875,296.47967529296875,300.94317626953125,293.1499938964844,293.1499938964844,279.1499938964844,37485.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247022032737732,1.0,0.0,0.0,3.601323366165161,3.601347208023072,8.654013186060183e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8825.005859375,0.0,1490.648193359375,1683.569091796875,0.0,2699.18603515625,0.8932130336761475,1.0,0.0,3.0,1.0,0.0
18095760,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6699995994567871,0.546840488910675,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9002382755279541,0.4437521398067474,0.4215388298034668,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8523516058921814,0.3760062754154205,0.2647131085395813,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8403681516647339,0.3595778048038482,0.3428603112697601,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7339498996734619,0.2358402162790298,1.074324369430542,284.9111022949219,284.95001220703125,298.84600830078125,293.4385681152344,297.7771911621094,297.2317199707031,284.91278076171875,1.0,0.5948732495307922,0.4489602744579315,0.4489602744579315,1.0,1.0,-3.18239688873291,1.0735512971878052,2.1088457107543945,0.3564871549606323,0.8514232635498047,0.8514232635498047,0.0,154.81100463867188,148.0,58693.29296875,0.0,2675.8681640625,1.0,279.1580505371094,283.13934326171875,296.4621276855469,300.87225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38465.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269816637039185,1.0,0.0,0.0,3.52254581451416,3.522568941116333,8.279546932499215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8240.41796875,0.0,1413.739501953125,1683.569091796875,0.0,2720.365966796875,0.8792162537574768,1.0,0.0,3.0,1.0,0.0
