time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095820,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.6700230836868286,0.5396131277084351,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.906236469745636,0.4466410279273987,0.4239856004714966,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8564221858978271,0.3768033981323242,0.2650672495365143,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8444943428039551,0.3606182038784027,0.3436033129692077,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7370578050613403,0.236125960946083,1.0747045278549194,284.9996643066406,284.95001220703125,298.8866577148437,293.4178771972656,297.7906799316406,297.23388671875,284.998046875,1.0,0.5925389528274536,0.4477011263370514,0.4477011263370514,1.0,1.0,-3.178448438644409,1.0689467191696167,2.109501838684082,0.3536548912525177,0.9367343187332152,0.9367343187332152,0.0,152.3650665283203,151.0,58006.65234375,0.0,2654.716552734375,1.0,279.4415283203125,283.2423400878906,296.403076171875,300.6867980957031,293.1499938964844,293.1499938964844,279.1499938964844,33283.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210475444793701,1.0,0.0,0.0,3.649494409561157,3.649518013000488,8.887072340257873e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9094.365234375,0.0,1512.2843017578125,1683.569091796875,0.0,2665.277099609375,0.903171718120575,1.0,0.0,3.0,1.0,0.0
18095880,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.6700230836868286,0.5396131277084351,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.906236469745636,0.4466410279273987,0.4239856004714966,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8564221858978271,0.3768033981323242,0.2650672495365143,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8444943428039551,0.3606182038784027,0.3436033129692077,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7370578050613403,0.236125960946083,1.0747045278549194,284.9996643066406,284.95001220703125,298.8866577148437,293.4178771972656,297.7906799316406,297.23388671875,284.998046875,1.0,0.5925389528274536,0.4477011263370514,0.4477011263370514,1.0,1.0,-3.178448438644409,1.0689467191696167,2.109501838684082,0.3536548912525177,0.9367343187332152,0.9367343187332152,0.0,152.3650665283203,151.0,58006.65234375,0.0,2654.716552734375,1.0,279.4415283203125,283.2423400878906,296.403076171875,300.6867980957031,293.1499938964844,293.1499938964844,279.1499938964844,33283.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210475444793701,1.0,0.0,0.0,3.649494409561157,3.649518013000488,8.887072340257873e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9094.365234375,0.0,1512.2843017578125,1683.569091796875,0.0,2665.277099609375,0.903171718120575,1.0,0.0,3.0,1.0,0.0
18095940,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.67033451795578,0.5370920300483704,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9094768166542052,0.4488157033920288,0.426171600818634,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8579100966453552,0.376876562833786,0.2652312517166137,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8461825251579285,0.3610675930976867,0.3441480696201324,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.738130509853363,0.2360509186983108,1.0747066736221311,284.903564453125,284.95001220703125,298.9265441894531,293.3974609375,297.80010986328125,297.2302551269531,284.9046325683594,1.0,0.5923933386802673,0.4464419782161712,0.4464419782161712,1.0,1.0,-3.178885698318481,1.0661351680755615,2.11275053024292,0.3499265313148498,0.8457072973251343,0.8457072973251343,0.0,151.5336151123047,154.0,58440.515625,0.0,2651.10791015625,1.0,279.15838623046875,283.1285400390625,296.41705322265625,300.8139343261719,293.1499938964844,293.1499938964844,279.45001220703125,38870.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281686902046204,1.0,0.0,0.0,3.517741680145264,3.5177648067474365,8.256978958343097e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8206.5029296875,0.0,1411.6439208984375,1683.569091796875,0.0,2731.404541015625,0.8784801363945007,1.0,0.0,3.0,1.0,0.0
18096000,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.67033451795578,0.5370920300483704,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9094768166542052,0.4488157033920288,0.426171600818634,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8579100966453552,0.376876562833786,0.2652312517166137,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8461825251579285,0.3610675930976867,0.3441480696201324,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.738130509853363,0.2360509186983108,1.0747066736221311,284.903564453125,284.95001220703125,298.9265441894531,293.3974609375,297.80010986328125,297.2302551269531,284.9046325683594,1.0,0.5923933386802673,0.4464419782161712,0.4464419782161712,1.0,1.0,-3.178885698318481,1.0661351680755615,2.11275053024292,0.3499265313148498,0.8457072973251343,0.8457072973251343,0.0,151.5336151123047,154.0,58440.515625,0.0,2651.10791015625,1.0,279.15838623046875,283.1285400390625,296.41705322265625,300.8139343261719,293.1499938964844,293.1499938964844,279.45001220703125,38870.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281686902046204,1.0,0.0,0.0,3.517741680145264,3.5177648067474365,8.256978958343097e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8206.5029296875,0.0,1411.6439208984375,1683.569091796875,0.0,2731.404541015625,0.8784801363945007,1.0,0.0,3.0,1.0,0.0
18096060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6713457703590393,0.5374522805213928,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.911291003227234,0.4517796039581299,0.4287566244602203,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8581862449645996,0.3777183592319488,0.2656696140766144,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8466649055480957,0.3621414303779602,0.3449938595294952,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7381863594055176,0.2363949716091156,1.0756893157958984,285.00177001953125,284.95001220703125,298.96551513671875,293.3775329589844,297.8142395019531,297.2335510253906,285.0008850097656,1.0,0.5934681296348572,0.4453988671302795,0.4453988671302795,1.0,1.0,-3.185142755508423,1.0660709142684937,2.11907172203064,0.3470606803894043,0.934694230556488,0.934694230556488,0.0,151.833251953125,157.0,57824.66015625,0.0,2665.2333984375,1.0,279.4414367675781,283.239990234375,296.3591003417969,300.6239624023437,293.1499938964844,293.1499938964844,279.1499938964844,33323.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213800191879272,1.0,0.0,0.0,3.639419078826904,3.639442443847656,8.838069902594725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9060.111328125,0.0,1501.4619140625,1683.569091796875,0.0,2668.35888671875,0.9010125398635864,1.0,0.0,3.0,1.0,0.0
18096120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6713457703590393,0.5374522805213928,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.911291003227234,0.4517796039581299,0.4287566244602203,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8581862449645996,0.3777183592319488,0.2656696140766144,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8466649055480957,0.3621414303779602,0.3449938595294952,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7381863594055176,0.2363949716091156,1.0756893157958984,285.00177001953125,284.95001220703125,298.96551513671875,293.3775329589844,297.8142395019531,297.2335510253906,285.0008850097656,1.0,0.5934681296348572,0.4453988671302795,0.4453988671302795,1.0,1.0,-3.185142755508423,1.0660709142684937,2.11907172203064,0.3470606803894043,0.934694230556488,0.934694230556488,0.0,151.833251953125,157.0,57824.66015625,0.0,2665.2333984375,1.0,279.4414367675781,283.239990234375,296.3591003417969,300.6239624023437,293.1499938964844,293.1499938964844,279.1499938964844,33323.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213800191879272,1.0,0.0,0.0,3.639419078826904,3.639442443847656,8.838069902594725e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9060.111328125,0.0,1501.4619140625,1683.569091796875,0.0,2668.35888671875,0.9010125398635864,1.0,0.0,3.0,1.0,0.0
18096180,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6701111793518066,0.540708601474762,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9110864996910096,0.4540243446826935,0.4310947060585022,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8567594289779663,0.3778327107429504,0.2659253776073456,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8455483317375183,0.3626219928264618,0.345652163028717,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7369208335876465,0.2363463044166565,1.0762410163879397,284.9070739746094,284.95001220703125,299.0033874511719,293.3583068847656,297.8227844238281,297.2291259765625,284.9085998535156,1.0,0.5953880548477173,0.4443557858467102,0.4443557858467102,1.0,1.0,-3.1936306953430176,1.066822528839111,2.1268081665039062,0.3448716700077057,0.8483467102050781,0.8483467102050781,0.0,153.17221069335938,160.0,58465.03515625,0.0,2689.541259765625,1.0,279.15826416015625,283.12451171875,296.3793640136719,300.7726745605469,293.1499938964844,293.1499938964844,279.45001220703125,38620.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287866711616516,1.0,0.0,0.0,3.5217514038085938,3.5217745304107666,8.275813456748438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8199.103515625,0.0,1414.031982421875,1683.569091796875,0.0,2737.153564453125,0.8790490627288818,1.0,0.0,3.0,1.0,0.0
18096240,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6701111793518066,0.540708601474762,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9110864996910096,0.4540243446826935,0.4310947060585022,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8567594289779663,0.3778327107429504,0.2659253776073456,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8455483317375183,0.3626219928264618,0.345652163028717,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7369208335876465,0.2363463044166565,1.0762410163879397,284.9070739746094,284.95001220703125,299.0033874511719,293.3583068847656,297.8227844238281,297.2291259765625,284.9085998535156,1.0,0.5953880548477173,0.4443557858467102,0.4443557858467102,1.0,1.0,-3.1936306953430176,1.066822528839111,2.1268081665039062,0.3448716700077057,0.8483467102050781,0.8483467102050781,0.0,153.17221069335938,160.0,58465.03515625,0.0,2689.541259765625,1.0,279.15826416015625,283.12451171875,296.3793640136719,300.7726745605469,293.1499938964844,293.1499938964844,279.45001220703125,38620.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287866711616516,1.0,0.0,0.0,3.5217514038085938,3.5217745304107666,8.275813456748438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8199.103515625,0.0,1414.031982421875,1683.569091796875,0.0,2737.153564453125,0.8790490627288818,1.0,0.0,3.0,1.0,0.0
18096300,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.669628918170929,0.5428441762924194,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9106831550598145,0.4554668068885803,0.4322823882102966,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8557946085929871,0.3781954944133758,0.2660567462444305,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8447418212890625,0.3631063401699066,0.345979243516922,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7360590100288391,0.236464262008667,1.0764188766479492,285.02197265625,284.95001220703125,299.0218811035156,293.3489990234375,297.8287353515625,297.2296142578125,285.0235595703125,1.0,0.5965432524681091,0.4438342154026031,0.4438342154026031,1.0,1.0,-3.1983883380889893,1.067337155342102,2.1310513019561768,0.3444313704967499,0.929888129234314,0.929888129234314,0.0,154.06321716308594,160.0,57770.71875,0.0,2703.98681640625,1.0,279.39874267578125,283.2512512207031,296.3254699707031,300.5453491210937,293.1499938964844,293.1499938964844,279.45001220703125,33778.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240662217140198,1.0,0.0,0.0,3.578702449798584,3.5787253379821777,8.545637797396921e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8460.8798828125,0.0,1438.9840087890625,1683.569091796875,0.0,2693.2802734375,0.8894688487052917,1.0,0.0,3.0,1.0,0.0
18096360,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6691879630088806,0.5446733832359314,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9106945395469666,0.4570215940475464,0.4337536096572876,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8552127480506897,0.3786767125129699,0.2663972973823547,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8442728519439697,0.3636927902698517,0.3465394973754883,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.735487699508667,0.2366612702608108,1.07733952999115,285.00836181640625,284.95001220703125,299.0400390625,293.3399353027344,297.8352966308594,297.2313537597656,285.00689697265625,1.0,0.5978623628616333,0.4432319104671478,0.4432319104671478,1.0,1.0,-3.204545497894287,1.0681804418563845,2.1363649368286133,0.3441198766231537,0.943195104598999,0.943195104598999,0.0,154.9230194091797,148.0,57982.8671875,0.0,2721.1328125,1.0,279.4422607421875,283.23687744140625,296.3235778808594,300.5956726074219,293.1499938964844,293.1499938964844,279.1499938964844,32983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225547075271606,1.0,0.0,0.0,3.654093027114868,3.654116630554199,8.909482858143747e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9074.982421875,0.0,1515.1353759765625,1683.569091796875,0.0,2679.253173828125,0.90388160943985,1.0,0.0,3.0,1.0,0.0
18096420,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6675586104393005,0.5380169749259949,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9166726469993592,0.4591954350471496,0.4359399378299713,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.858798623085022,0.3787043392658233,0.2665270566940307,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8479695916175842,0.3640834391117096,0.3470215499401092,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7382091283798218,0.2365028262138366,1.0769262313842771,284.9007873535156,284.95001220703125,299.0753479003906,293.3226623535156,297.8424377441406,297.22723388671875,284.902099609375,1.0,0.5954501032829285,0.4420272707939148,0.4420272707939148,1.0,1.0,-3.1994402408599854,1.0632061958312988,2.1362340450286865,0.3413733839988708,0.848020613193512,0.848020613193512,0.0,152.62989807128906,151.0,58464.046875,0.0,2698.287841796875,1.0,279.15771484375,283.1127319335937,296.3453063964844,300.7445068359375,293.1499938964844,293.1499938964844,279.45001220703125,38911.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303660154342651,1.0,0.0,0.0,3.531955003738404,3.5319786071777344,8.323838756041368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8190.42724609375,0.0,1426.839111328125,1683.569091796875,0.0,2751.853271484375,0.8815241456031799,1.0,0.0,3.0,1.0,0.0
18096480,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6675586104393005,0.5380169749259949,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9166726469993592,0.4591954350471496,0.4359399378299713,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.858798623085022,0.3787043392658233,0.2665270566940307,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8479695916175842,0.3640834391117096,0.3470215499401092,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7382091283798218,0.2365028262138366,1.0769262313842771,284.9007873535156,284.95001220703125,299.0753479003906,293.3226623535156,297.8424377441406,297.22723388671875,284.902099609375,1.0,0.5954501032829285,0.4420272707939148,0.4420272707939148,1.0,1.0,-3.1994402408599854,1.0632061958312988,2.1362340450286865,0.3413733839988708,0.848020613193512,0.848020613193512,0.0,152.62989807128906,151.0,58464.046875,0.0,2698.287841796875,1.0,279.15771484375,283.1127319335937,296.3453063964844,300.7445068359375,293.1499938964844,293.1499938964844,279.45001220703125,38911.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303660154342651,1.0,0.0,0.0,3.531955003738404,3.5319786071777344,8.323838756041368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8190.42724609375,0.0,1426.839111328125,1683.569091796875,0.0,2751.853271484375,0.8815241456031799,1.0,0.0,3.0,1.0,0.0
18096540,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.668829619884491,0.534595787525177,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.920968532562256,0.462156593799591,0.438455194234848,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8609793186187744,0.3794902265071869,0.2668792903423309,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8502775430679321,0.3650912940502167,0.3477428257465362,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7397511601448059,0.2367760092020034,1.077275633811951,284.9983825683594,284.95001220703125,299.1091003417969,293.30670166015625,297.8542175292969,297.2306823730469,284.9974365234375,1.0,0.5952297449111938,0.4408226311206817,0.4408226311206817,1.0,1.0,-3.200042247772217,1.0604259967803955,2.1396162509918213,0.3388843536376953,0.9346291422843932,0.9346291422843932,0.0,151.58934020996094,154.0,57745.45703125,0.0,2693.8544921875,1.0,279.4415283203125,283.22576904296875,296.2874450683594,300.5473327636719,293.1499938964844,293.1499938964844,279.1499938964844,33464.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233956694602966,1.0,0.0,0.0,3.648126363754273,3.648149967193604,8.880410860001575e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9035.44140625,0.0,1512.1240234375,1683.569091796875,0.0,2687.05615234375,0.9030571579933168,1.0,0.0,3.0,1.0,0.0
18096600,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.668829619884491,0.534595787525177,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.920968532562256,0.462156593799591,0.438455194234848,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8609793186187744,0.3794902265071869,0.2668792903423309,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8502775430679321,0.3650912940502167,0.3477428257465362,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7397511601448059,0.2367760092020034,1.077275633811951,284.9983825683594,284.95001220703125,299.1091003417969,293.30670166015625,297.8542175292969,297.2306823730469,284.9974365234375,1.0,0.5952297449111938,0.4408226311206817,0.4408226311206817,1.0,1.0,-3.200042247772217,1.0604259967803955,2.1396162509918213,0.3388843536376953,0.9346291422843932,0.9346291422843932,0.0,151.58934020996094,154.0,57745.45703125,0.0,2693.8544921875,1.0,279.4415283203125,283.22576904296875,296.2874450683594,300.5473327636719,293.1499938964844,293.1499938964844,279.1499938964844,33464.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233956694602966,1.0,0.0,0.0,3.648126363754273,3.648149967193604,8.880410860001575e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9035.44140625,0.0,1512.1240234375,1683.569091796875,0.0,2687.05615234375,0.9030571579933168,1.0,0.0,3.0,1.0,0.0
18096660,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6682673692703247,0.5354417562484741,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9222860336303712,0.4644154012203216,0.4407704770565033,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8607509732246399,0.3795744478702545,0.2670868337154388,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8503014445304871,0.3655276000499725,0.3483235239982605,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7394382357597351,0.2366992682218551,1.0775165557861328,284.9065246582031,284.95001220703125,299.1412048339844,293.2922058105469,297.8613586425781,297.2274780273437,284.9075927734375,1.0,0.5962323546409607,0.4398101270198822,0.4398101270198822,1.0,1.0,-3.205080270767212,1.0597816705703735,2.145298719406128,0.3372774720191955,0.8479892611503601,0.8479892611503601,0.0,152.07760620117188,157.0,58309.921875,0.0,2706.700439453125,1.0,279.15838623046875,283.1138916015625,296.31072998046875,300.6913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38730.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302939534187317,1.0,0.0,0.0,3.522855043411255,3.522878408432007,8.281001555587864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8170.4169921875,0.0,1415.982177734375,1683.569091796875,0.0,2751.182373046875,0.8795058131217957,1.0,0.0,3.0,1.0,0.0
18096720,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6682673692703247,0.5354417562484741,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9222860336303712,0.4644154012203216,0.4407704770565033,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8607509732246399,0.3795744478702545,0.2670868337154388,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8503014445304871,0.3655276000499725,0.3483235239982605,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7394382357597351,0.2366992682218551,1.0775165557861328,284.9065246582031,284.95001220703125,299.1412048339844,293.2922058105469,297.8613586425781,297.2274780273437,284.9075927734375,1.0,0.5962323546409607,0.4398101270198822,0.4398101270198822,1.0,1.0,-3.205080270767212,1.0597816705703735,2.145298719406128,0.3372774720191955,0.8479892611503601,0.8479892611503601,0.0,152.07760620117188,157.0,58309.921875,0.0,2706.700439453125,1.0,279.15838623046875,283.1138916015625,296.31072998046875,300.6913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38730.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302939534187317,1.0,0.0,0.0,3.522855043411255,3.522878408432007,8.281001555587864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8170.4169921875,0.0,1415.982177734375,1683.569091796875,0.0,2751.182373046875,0.8795058131217957,1.0,0.0,3.0,1.0,0.0
18096780,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.6680219769477844,0.537857711315155,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9228476285934448,0.467458426952362,0.4434536397457123,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8599511981010437,0.3804020881652832,0.2675365805625915,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8497313261032104,0.3665699064731598,0.3491673767566681,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7386082410812378,0.2370051592588424,1.078480839729309,285.0060729980469,284.95001220703125,299.1715087890625,293.2794189453125,297.8723449707031,297.2308044433594,285.00518798828125,1.0,0.5980926752090454,0.4387975931167602,0.4387975931167602,1.0,1.0,-3.2139194011688232,1.060603141784668,2.153316259384156,0.3357398211956024,0.9402986764907836,0.9402986764907836,0.0,153.1970672607422,160.0,57778.98828125,0.0,2730.760498046875,1.0,279.4414978027344,283.22662353515625,296.2609558105469,300.5166320800781,293.1499938964844,293.1499938964844,279.1499938964844,33171.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235276937484741,1.0,0.0,0.0,3.649516105651856,3.649539470672608,8.887177500582766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9033.3935546875,0.0,1511.4669189453125,1683.569091796875,0.0,2688.28173828125,0.903193175792694,1.0,0.0,3.0,1.0,0.0
18096840,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.6680219769477844,0.537857711315155,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9228476285934448,0.467458426952362,0.4434536397457123,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8599511981010437,0.3804020881652832,0.2675365805625915,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8497313261032104,0.3665699064731598,0.3491673767566681,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7386082410812378,0.2370051592588424,1.078480839729309,285.0060729980469,284.95001220703125,299.1715087890625,293.2794189453125,297.8723449707031,297.2308044433594,285.00518798828125,1.0,0.5980926752090454,0.4387975931167602,0.4387975931167602,1.0,1.0,-3.2139194011688232,1.060603141784668,2.153316259384156,0.3357398211956024,0.9402986764907836,0.9402986764907836,0.0,153.1970672607422,160.0,57778.98828125,0.0,2730.760498046875,1.0,279.4414978027344,283.22662353515625,296.2609558105469,300.5166320800781,293.1499938964844,293.1499938964844,279.1499938964844,33171.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235276937484741,1.0,0.0,0.0,3.649516105651856,3.649539470672608,8.887177500582766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9033.3935546875,0.0,1511.4669189453125,1683.569091796875,0.0,2688.28173828125,0.903193175792694,1.0,0.0,3.0,1.0,0.0
18096900,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6670113205909729,0.5397155284881592,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.922703504562378,0.4686554074287414,0.4448065459728241,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.859226405620575,0.3805042803287506,0.2677738666534424,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8491349220275879,0.3668386042118072,0.3496095836162567,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7379469871520996,0.2369983196258545,1.0790921449661257,284.8790283203125,284.95001220703125,299.1859130859375,293.27374267578125,297.87567138671875,297.2296142578125,284.876708984375,1.0,0.5992796421051025,0.4382913410663605,0.4382913410663605,1.0,1.0,-3.2193331718444824,1.0613800287246704,2.1579532623291016,0.3350909054279327,0.8537744283676147,0.8537744283676147,0.0,154.00697326660156,160.0,58708.0703125,0.0,2746.232666015625,1.0,279.1976623535156,283.0809326171875,296.3031616210937,300.7476501464844,293.1499938964844,293.1499938964844,279.1499938964844,37495.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289898037910461,1.0,0.0,0.0,3.61863112449646,3.618655204772949,8.737394523450348e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8764.947265625,0.0,1509.6416015625,1683.569091796875,0.0,2739.043701171875,0.8971056342124939,1.0,0.0,3.0,1.0,0.0
18096960,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6654640436172485,0.5425753593444824,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9216509461402892,0.4697290658950805,0.4458507895469665,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8577471971511841,0.380471795797348,0.2677839398384094,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8478416800498962,0.3669884502887726,0.3497970700263977,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7366878390312195,0.2368854433298111,1.0788556337356567,284.9084777832031,284.95001220703125,299.1998291015625,293.2685546875,297.8778381347656,297.22705078125,284.9102478027344,1.0,0.6005243062973022,0.4377090036869049,0.4377090036869049,1.0,1.0,-3.223980665206909,1.0616860389709473,2.162294626235962,0.3341383635997772,0.8536549210548401,0.8536549210548401,0.0,155.10879516601562,148.0,58509.55859375,0.0,2761.79248046875,1.0,279.1579284667969,283.10821533203125,296.2906188964844,300.6819152832031,293.1499938964844,293.1499938964844,279.45001220703125,38536.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311074376106262,1.0,0.0,0.0,3.5387520790100098,3.5387754440307617,8.355906402357505e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8183.1796875,0.0,1431.2838134765625,1683.569091796875,0.0,2758.75732421875,0.8828345537185669,1.0,0.0,3.0,1.0,0.0
18097020,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6647565960884094,0.5353301167488098,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9285197257995604,0.472711831331253,0.4483688473701477,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8618817329406738,0.3812154233455658,0.2680944800376892,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8520324230194092,0.36794313788414,0.3504504859447479,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7397538423538208,0.2370728254318237,1.0787677764892578,285.0003967285156,284.95001220703125,299.2260437011719,293.25982666015625,297.8866577148437,297.23016357421875,284.9988708496094,1.0,0.5980787873268127,0.4365443587303161,0.4365443587303161,1.0,1.0,-3.219372034072876,1.057040810585022,2.162331342697144,0.3304589986801147,0.9406947493553162,0.9406947493553162,0.0,152.59413146972656,151.0,57828.84375,0.0,2738.560302734375,1.0,279.4416198730469,283.2159118652344,296.24237060546875,300.50665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33307.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824607253074646,1.0,0.0,0.0,3.663745164871216,3.663768768310547,8.95661287358962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9037.984375,0.0,1528.2899169921875,1683.569091796875,0.0,2698.303955078125,0.9064155220985411,1.0,0.0,3.0,1.0,0.0
18097080,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6647565960884094,0.5353301167488098,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9285197257995604,0.472711831331253,0.4483688473701477,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8618817329406738,0.3812154233455658,0.2680944800376892,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8520324230194092,0.36794313788414,0.3504504859447479,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7397538423538208,0.2370728254318237,1.0787677764892578,285.0003967285156,284.95001220703125,299.2260437011719,293.25982666015625,297.8866577148437,297.23016357421875,284.9988708496094,1.0,0.5980787873268127,0.4365443587303161,0.4365443587303161,1.0,1.0,-3.219372034072876,1.057040810585022,2.162331342697144,0.3304589986801147,0.9406947493553162,0.9406947493553162,0.0,152.59413146972656,151.0,57828.84375,0.0,2738.560302734375,1.0,279.4416198730469,283.2159118652344,296.24237060546875,300.50665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33307.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824607253074646,1.0,0.0,0.0,3.663745164871216,3.663768768310547,8.95661287358962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9037.984375,0.0,1528.2899169921875,1683.569091796875,0.0,2698.303955078125,0.9064155220985411,1.0,0.0,3.0,1.0,0.0
18097140,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6643351316452026,0.5326759815216064,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9321364164352416,0.4749475121498108,0.4506236314773559,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8634419441223145,0.3812346756458282,0.2682257890701294,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8537759780883789,0.3683049976825714,0.350918173789978,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7408276796340942,0.2369212359189987,1.0784183740615845,284.9022216796875,284.95001220703125,299.25,293.2534484863281,297.8904113769531,297.2267761230469,284.90386962890625,1.0,0.597837507724762,0.435379683971405,0.435379683971405,1.0,1.0,-3.2191781997680664,1.054048776626587,2.1651294231414795,0.3272777497768402,0.8484379649162292,0.8484379649162292,0.0,151.7320556640625,154.0,58311.921875,0.0,2733.4599609375,1.0,279.1576843261719,283.1012268066406,296.2716369628906,300.6523742675781,293.1499938964844,293.1499938964844,279.45001220703125,38983.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314030170440674,1.0,0.0,0.0,3.5327322483062744,3.5327556133270264,8.327501745952759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8158.71826171875,0.0,1428.177734375,1683.569091796875,0.0,2761.510009765625,0.881872296333313,1.0,0.0,3.0,1.0,0.0
18097200,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6643351316452026,0.5326759815216064,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9321364164352416,0.4749475121498108,0.4506236314773559,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8634419441223145,0.3812346756458282,0.2682257890701294,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8537759780883789,0.3683049976825714,0.350918173789978,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7408276796340942,0.2369212359189987,1.0784183740615845,284.9022216796875,284.95001220703125,299.25,293.2534484863281,297.8904113769531,297.2267761230469,284.90386962890625,1.0,0.597837507724762,0.435379683971405,0.435379683971405,1.0,1.0,-3.2191781997680664,1.054048776626587,2.1651294231414795,0.3272777497768402,0.8484379649162292,0.8484379649162292,0.0,151.7320556640625,154.0,58311.921875,0.0,2733.4599609375,1.0,279.1576843261719,283.1012268066406,296.2716369628906,300.6523742675781,293.1499938964844,293.1499938964844,279.45001220703125,38983.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314030170440674,1.0,0.0,0.0,3.5327322483062744,3.5327556133270264,8.327501745952759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8158.71826171875,0.0,1428.177734375,1683.569091796875,0.0,2761.510009765625,0.881872296333313,1.0,0.0,3.0,1.0,0.0
18097260,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6646150946617126,0.5328342914581299,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9341672658920288,0.4780238270759582,0.4532921612262726,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8637841939926147,0.3820346891880035,0.2686260938644409,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8542999625205994,0.3693082630634308,0.3516854643821716,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7408992052078247,0.2372016757726669,1.07907235622406,285.0034484863281,284.95001220703125,299.2726745605469,293.248291015625,297.8988342285156,297.2303466796875,285.0025939941406,1.0,0.5988194346427917,0.434413343667984,0.434413343667984,1.0,1.0,-3.224759817123413,1.05365788936615,2.1711020469665527,0.3257266879081726,0.9398666024208068,0.9398666024208068,0.0,152.02194213867188,157.0,57726.44140625,0.0,2746.4541015625,1.0,279.4415588378906,283.216552734375,296.2276611328125,300.4781799316406,293.1499938964844,293.1499938964844,279.1499938964844,33304.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241209983825684,1.0,0.0,0.0,3.6558597087860094,3.655883312225342,8.918099752008857e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9020.279296875,0.0,1519.497314453125,1683.569091796875,0.0,2693.789306640625,0.9047179222106934,1.0,0.0,3.0,1.0,0.0
18097320,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6646150946617126,0.5328342914581299,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9341672658920288,0.4780238270759582,0.4532921612262726,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8637841939926147,0.3820346891880035,0.2686260938644409,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8542999625205994,0.3693082630634308,0.3516854643821716,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7408992052078247,0.2372016757726669,1.07907235622406,285.0034484863281,284.95001220703125,299.2726745605469,293.248291015625,297.8988342285156,297.2303466796875,285.0025939941406,1.0,0.5988194346427917,0.434413343667984,0.434413343667984,1.0,1.0,-3.224759817123413,1.05365788936615,2.1711020469665527,0.3257266879081726,0.9398666024208068,0.9398666024208068,0.0,152.02194213867188,157.0,57726.44140625,0.0,2746.4541015625,1.0,279.4415588378906,283.216552734375,296.2276611328125,300.4781799316406,293.1499938964844,293.1499938964844,279.1499938964844,33304.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241209983825684,1.0,0.0,0.0,3.6558597087860094,3.655883312225342,8.918099752008857e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9020.279296875,0.0,1519.497314453125,1683.569091796875,0.0,2693.789306640625,0.9047179222106934,1.0,0.0,3.0,1.0,0.0
18097380,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.6626676917076111,0.5359212756156921,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9339944124221802,0.4803328812122345,0.4557006657123565,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8623644113540649,0.3820910453796386,0.2688450217247009,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.853154718875885,0.3697010576725006,0.3522655367851257,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7396188974380493,0.2370842099189758,1.0793274641036987,284.9060974121094,284.95001220703125,299.2951965332031,293.2431335449219,297.90264892578125,297.22711181640625,284.9076843261719,1.0,0.6006515026092529,0.4334469735622406,0.4334469735622406,1.0,1.0,-3.2326369285583496,1.054099202156067,2.178537607192993,0.3247990012168884,0.8520114421844482,0.8520114421844482,0.0,153.35450744628906,160.0,58418.6171875,0.0,2769.938720703125,1.0,279.1581115722656,283.0989990234375,296.2632141113281,300.6465148925781,293.1499938964844,293.1499938964844,279.45001220703125,38605.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313465714454651,1.0,0.0,0.0,3.5413827896118164,3.5414061546325684,8.368334647457232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8167.3984375,0.0,1434.5633544921875,1683.569091796875,0.0,2760.984619140625,0.8833561539649963,1.0,0.0,3.0,1.0,0.0
18097440,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.6626676917076111,0.5359212756156921,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9339944124221802,0.4803328812122345,0.4557006657123565,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8623644113540649,0.3820910453796386,0.2688450217247009,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.853154718875885,0.3697010576725006,0.3522655367851257,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7396188974380493,0.2370842099189758,1.0793274641036987,284.9060974121094,284.95001220703125,299.2951965332031,293.2431335449219,297.90264892578125,297.22711181640625,284.9076843261719,1.0,0.6006515026092529,0.4334469735622406,0.4334469735622406,1.0,1.0,-3.2326369285583496,1.054099202156067,2.178537607192993,0.3247990012168884,0.8520114421844482,0.8520114421844482,0.0,153.35450744628906,160.0,58418.6171875,0.0,2769.938720703125,1.0,279.1581115722656,283.0989990234375,296.2632141113281,300.6465148925781,293.1499938964844,293.1499938964844,279.45001220703125,38605.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313465714454651,1.0,0.0,0.0,3.5413827896118164,3.5414061546325684,8.368334647457232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8167.3984375,0.0,1434.5633544921875,1683.569091796875,0.0,2760.984619140625,0.8833561539649963,1.0,0.0,3.0,1.0,0.0
18097500,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.661818265914917,0.538057804107666,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9335225820541382,0.4818242788314819,0.456921637058258,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8613457679748535,0.3824250400066376,0.2689539194107055,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8522775173187256,0.3701433837413788,0.3525492250919342,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7387024760246277,0.2371613383293151,1.07932448387146,285.0222473144531,284.95001220703125,299.3063659667969,293.24053955078125,297.9063720703125,297.2281799316406,285.02392578125,1.0,0.6017656326293945,0.4329637885093689,0.4329637885093689,1.0,1.0,-3.2371394634246826,1.05452299118042,2.1826164722442627,0.3244057893753052,0.9343334436416626,0.9343334436416626,0.0,154.23597717285156,160.0,57717.39453125,0.0,2784.07373046875,1.0,279.39923095703125,283.2277526855469,296.2156066894531,300.4259338378906,293.1499938964844,293.1499938964844,279.45001220703125,33806.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264674544334412,1.0,0.0,0.0,3.59746527671814,3.5974884033203125,8.635480526208994e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8431.06640625,0.0,1459.3267822265625,1683.569091796875,0.0,2715.586181640625,0.8936657905578613,1.0,0.0,3.0,1.0,0.0
18097560,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.6610074043273926,0.5398850440979004,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9334993958473206,0.4834364652633667,0.4584439694881439,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8607231974601746,0.3828842341899872,0.2692769169807434,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8517521619796753,0.3706939220428467,0.3530731499195099,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7380823493003845,0.237320601940155,1.0800684690475464,285.010009765625,284.95001220703125,299.3175048828125,293.2379455566406,297.91082763671875,297.23052978515625,285.0085754394531,1.0,0.6030473709106445,0.4324056804180145,0.4324056804180145,1.0,1.0,-3.2430784702301025,1.0552940368652344,2.187784433364868,0.3240426778793335,0.948898434638977,0.948898434638977,0.0,155.08262634277344,148.0,57940.44921875,0.0,2801.021484375,1.0,279.44244384765625,283.21514892578125,296.2200012207031,300.4831848144531,293.1499938964844,293.1499938964844,279.1499938964844,32985.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247917890548706,1.0,0.0,0.0,3.672569990158081,3.672593593597412,8.999812166621268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9048.39453125,0.0,1535.732666015625,1683.569091796875,0.0,2700.017822265625,0.9080533981323242,1.0,0.0,3.0,1.0,0.0
18097620,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6586118340492249,0.5332462787628174,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9397403001785278,0.4856656491756439,0.4606983959674835,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8643548488616943,0.3828482627868652,0.2693687975406647,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8554989695549011,0.3709911704063415,0.35347580909729,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7407684922218323,0.237076535820961,1.0792969465255735,284.89959716796875,284.95001220703125,299.3396301269531,293.2327575683594,297.913818359375,297.227294921875,284.9009704589844,1.0,0.6005699634552002,0.4312894940376282,0.4312894940376282,1.0,1.0,-3.237504005432129,1.0503300428390503,2.187174081802368,0.3209177851676941,0.852081298828125,0.852081298828125,0.0,152.76502990722656,151.0,58475.22265625,0.0,2776.702392578125,1.0,279.1575622558594,283.08856201171875,296.2547302246094,300.6490478515625,293.1499938964844,293.1499938964844,279.45001220703125,38886.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324786424636841,1.0,0.0,0.0,3.553988218307495,3.554011821746826,8.428014552919194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8169.64892578125,0.0,1449.977294921875,1683.569091796875,0.0,2771.53125,0.8863451480865479,1.0,0.0,3.0,1.0,0.0
