time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097680,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6586118340492249,0.5332462787628174,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9397403001785278,0.4856656491756439,0.4606983959674835,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8643548488616943,0.3828482627868652,0.2693687975406647,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8554989695549011,0.3709911704063415,0.35347580909729,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7407684922218323,0.237076535820961,1.0792969465255735,284.89959716796875,284.95001220703125,299.3396301269531,293.2327575683594,297.913818359375,297.227294921875,284.9009704589844,1.0,0.6005699634552002,0.4312894940376282,0.4312894940376282,1.0,1.0,-3.237504005432129,1.0503300428390503,2.187174081802368,0.3209177851676941,0.852081298828125,0.852081298828125,0.0,152.76502990722656,151.0,58475.22265625,0.0,2776.702392578125,1.0,279.1575622558594,283.08856201171875,296.2547302246094,300.6490478515625,293.1499938964844,293.1499938964844,279.45001220703125,38886.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324786424636841,1.0,0.0,0.0,3.553988218307495,3.554011821746826,8.428014552919194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8169.64892578125,0.0,1449.977294921875,1683.569091796875,0.0,2771.53125,0.8863451480865479,1.0,0.0,3.0,1.0,0.0
18097740,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.6590380668640137,0.5299217700958252,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.943994641304016,0.4887298941612243,0.4632953405380249,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8664920926094055,0.3835841715335846,0.2696819305419922,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.857759952545166,0.3719218969345093,0.3541184663772583,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7422200441360474,0.2372771203517913,1.079295635223389,285.000244140625,284.95001220703125,299.361572265625,293.2275390625,297.9210510253906,297.2301940917969,284.99932861328125,1.0,0.6002954244613647,0.4301732778549194,0.4301732778549194,1.0,1.0,-3.237755298614502,1.047592043876648,2.1901631355285645,0.3176024854183197,0.9410573244094848,0.9410573244094848,0.0,151.6983184814453,154.0,57769.87890625,0.0,2771.362060546875,1.0,279.4416809082031,283.2057800292969,296.20733642578125,300.4638366699219,293.1499938964844,293.1499938964844,279.1499938964844,33450.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252995610237122,1.0,0.0,0.0,3.669211864471436,3.669235467910767,8.983361112768762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9022.48046875,0.0,1535.4710693359375,1683.569091796875,0.0,2704.734375,0.9078065752983092,1.0,0.0,3.0,1.0,0.0
18097800,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.6590380668640137,0.5299217700958252,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.943994641304016,0.4887298941612243,0.4632953405380249,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8664920926094055,0.3835841715335846,0.2696819305419922,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.857759952545166,0.3719218969345093,0.3541184663772583,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7422200441360474,0.2372771203517913,1.079295635223389,285.000244140625,284.95001220703125,299.361572265625,293.2275390625,297.9210510253906,297.2301940917969,284.99932861328125,1.0,0.6002954244613647,0.4301732778549194,0.4301732778549194,1.0,1.0,-3.237755298614502,1.047592043876648,2.1901631355285645,0.3176024854183197,0.9410573244094848,0.9410573244094848,0.0,151.6983184814453,154.0,57769.87890625,0.0,2771.362060546875,1.0,279.4416809082031,283.2057800292969,296.20733642578125,300.4638366699219,293.1499938964844,293.1499938964844,279.1499938964844,33450.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252995610237122,1.0,0.0,0.0,3.669211864471436,3.669235467910767,8.983361112768762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9022.48046875,0.0,1535.4710693359375,1683.569091796875,0.0,2704.734375,0.9078065752983092,1.0,0.0,3.0,1.0,0.0
18097860,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6575843095779419,0.530889093875885,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9451749324798584,0.4910446107387543,0.4656823575496673,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8661516308784485,0.3836069703102112,0.2698561251163482,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8576500415802002,0.3722685873508453,0.3546262383460998,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7417901158332825,0.2371337413787841,1.0792690515518188,284.9046936035156,284.95001220703125,299.3833312988281,293.22235107421875,297.9245300292969,297.2270812988281,284.9063720703125,1.0,0.6012565493583679,0.4292360842227936,0.4292360842227936,1.0,1.0,-3.242574691772461,1.0469913482666016,2.19558334350586,0.3151480257511139,0.8522224426269531,0.8522224426269531,0.0,152.16419982910156,157.0,58378.0,0.0,2783.8779296875,1.0,279.1576232910156,283.0910949707031,296.2413024902344,300.6229858398437,293.1499938964844,293.1499938964844,279.45001220703125,38834.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322330713272095,1.0,0.0,0.0,3.545772314071656,3.5457959175109863,8.389092727156822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8157.68359375,0.0,1440.8780517578125,1683.569091796875,0.0,2769.2431640625,0.8846404552459717,1.0,0.0,3.0,1.0,0.0
18097920,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6575843095779419,0.530889093875885,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9451749324798584,0.4910446107387543,0.4656823575496673,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8661516308784485,0.3836069703102112,0.2698561251163482,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8576500415802002,0.3722685873508453,0.3546262383460998,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7417901158332825,0.2371337413787841,1.0792690515518188,284.9046936035156,284.95001220703125,299.3833312988281,293.22235107421875,297.9245300292969,297.2270812988281,284.9063720703125,1.0,0.6012565493583679,0.4292360842227936,0.4292360842227936,1.0,1.0,-3.242574691772461,1.0469913482666016,2.19558334350586,0.3151480257511139,0.8522224426269531,0.8522224426269531,0.0,152.16419982910156,157.0,58378.0,0.0,2783.8779296875,1.0,279.1576232910156,283.0910949707031,296.2413024902344,300.6229858398437,293.1499938964844,293.1499938964844,279.45001220703125,38834.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322330713272095,1.0,0.0,0.0,3.545772314071656,3.5457959175109863,8.389092727156822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8157.68359375,0.0,1440.8780517578125,1683.569091796875,0.0,2769.2431640625,0.8846404552459717,1.0,0.0,3.0,1.0,0.0
18097980,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6564248204231262,0.533428430557251,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9455811381340028,0.4941926300525665,0.4684450328350067,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8652133941650391,0.3843888342380523,0.2702663242816925,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8569167852401733,0.3732394278049469,0.3553931713104248,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7408232092857361,0.2373738437891006,1.079921007156372,285.0078430175781,284.95001220703125,299.4049072265625,293.2171630859375,297.93280029296875,297.2309265136719,285.0069885253906,1.0,0.6030765771865845,0.4282988905906677,0.4282988905906677,1.0,1.0,-3.251141309738159,1.047780156135559,2.2033610343933105,0.3130901455879211,0.947287619113922,0.947287619113922,0.0,153.2783966064453,145.0,57853.73046875,0.0,2807.787841796875,1.0,279.4416809082031,283.2076721191406,296.1983337402344,300.4559326171875,293.1499938964844,293.1499938964844,279.1499938964844,33172.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253533840179443,1.0,0.0,0.0,3.6728031635284415,3.672826766967773,9.000955287774559e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9030.6162109375,0.0,1537.3995361328125,1683.569091796875,0.0,2705.23388671875,0.9084532260894777,1.0,0.0,3.0,1.0,0.0
18098040,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6564248204231262,0.533428430557251,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9455811381340028,0.4941926300525665,0.4684450328350067,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8652133941650391,0.3843888342380523,0.2702663242816925,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8569167852401733,0.3732394278049469,0.3553931713104248,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7408232092857361,0.2373738437891006,1.079921007156372,285.0078430175781,284.95001220703125,299.4049072265625,293.2171630859375,297.93280029296875,297.2309265136719,285.0069885253906,1.0,0.6030765771865845,0.4282988905906677,0.4282988905906677,1.0,1.0,-3.251141309738159,1.047780156135559,2.2033610343933105,0.3130901455879211,0.947287619113922,0.947287619113922,0.0,153.2783966064453,145.0,57853.73046875,0.0,2807.787841796875,1.0,279.4416809082031,283.2076721191406,296.1983337402344,300.4559326171875,293.1499938964844,293.1499938964844,279.1499938964844,33172.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253533840179443,1.0,0.0,0.0,3.6728031635284415,3.672826766967773,9.000955287774559e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9030.6162109375,0.0,1537.3995361328125,1683.569091796875,0.0,2705.23388671875,0.9084532260894777,1.0,0.0,3.0,1.0,0.0
18098100,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6552774906158447,0.5305858254432678,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.948472797870636,0.4954009652137756,0.4697751998901367,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8669427037239075,0.384446918964386,0.2704407870769501,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.858691930770874,0.3734499514102936,0.3557373583316803,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7420983910560608,0.23731729388237,1.0800833702087402,284.8758239746094,284.95001220703125,299.4156188964844,293.2145690917969,297.9349975585937,297.2303466796875,284.8727722167969,1.0,0.6021032929420471,0.427830308675766,0.427830308675766,1.0,1.0,-3.2501628398895264,1.0462090969085691,2.203953742980957,0.3116703629493713,0.8574175834655762,0.8574175834655762,0.0,152.33583068847656,145.0,58740.48828125,0.0,2800.521484375,1.0,279.1971130371094,283.0576477050781,296.2438049316406,300.6906433105469,293.1499938964844,293.1499938964844,279.1499938964844,37489.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308115601539612,1.0,0.0,0.0,3.642802476882935,3.642826795578003,8.854510724631837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8756.5498046875,0.0,1536.30029296875,1683.569091796875,0.0,2756.001953125,0.9024516940116882,1.0,0.0,3.0,1.0,0.0
18098160,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6544807553291321,0.5257452130317688,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9523770809173584,0.4964575171470642,0.470717191696167,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8694984912872314,0.3843472599983215,0.2703407704830169,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8613092303276062,0.3735206127166748,0.3557633459568023,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7440367341041565,0.2371485084295272,1.0791490077972412,284.89923095703125,284.95001220703125,299.4263000488281,293.21197509765625,297.9359130859375,297.2281799316406,284.90069580078125,1.0,0.6002107262611389,0.4273104667663574,0.4273104667663574,1.0,1.0,-3.244269847869873,1.04271399974823,2.2015559673309326,0.3093653619289398,0.8510288596153259,0.8510288596153259,0.0,150.5615692138672,163.0,58359.2265625,0.0,2778.51708984375,1.0,279.1577453613281,283.082763671875,296.2328491210937,300.6189880371094,293.1499938964844,293.1499938964844,279.45001220703125,38977.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327733874320984,1.0,0.0,0.0,3.5522289276123047,3.552252531051636,8.419672212767182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8153.271484375,0.0,1448.769775390625,1683.569091796875,0.0,2774.2783203125,0.8860331177711487,1.0,0.0,3.0,1.0,0.0
18098220,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6537834405899048,0.534048318862915,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9489916563034058,0.4996353089809418,0.4735389947891235,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8654301166534424,0.3851388394832611,0.2707840204238891,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8575220704078674,0.3744987249374389,0.3565742373466491,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7405847311019897,0.2374109923839569,1.080062747001648,285.009765625,284.95001220703125,299.447509765625,293.2068176269531,297.94384765625,297.2318420410156,285.00946044921875,1.0,0.6049305200576782,0.4262708127498626,0.4262708127498626,1.0,1.0,-3.2602059841156006,1.0458189249038696,2.2143871784210205,0.3092687129974365,0.9490122199058532,0.9490122199058532,0.0,153.8692626953125,166.0,57873.6875,0.0,2829.96923828125,1.0,279.4416809082031,283.2060852050781,296.1872253417969,300.4432678222656,293.1499938964844,293.1499938964844,279.1499938964844,33175.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256540298461914,1.0,0.0,0.0,3.6750338077545166,3.675057411193848,9.01189139312919e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9029.5302734375,0.0,1539.917724609375,1683.569091796875,0.0,2708.02734375,0.9090114235877992,1.0,0.0,3.0,1.0,0.0
18098280,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6537834405899048,0.534048318862915,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9489916563034058,0.4996353089809418,0.4735389947891235,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8654301166534424,0.3851388394832611,0.2707840204238891,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8575220704078674,0.3744987249374389,0.3565742373466491,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7405847311019897,0.2374109923839569,1.080062747001648,285.009765625,284.95001220703125,299.447509765625,293.2068176269531,297.94384765625,297.2318420410156,285.00946044921875,1.0,0.6049305200576782,0.4262708127498626,0.4262708127498626,1.0,1.0,-3.2602059841156006,1.0458189249038696,2.2143871784210205,0.3092687129974365,0.9490122199058532,0.9490122199058532,0.0,153.8692626953125,166.0,57873.6875,0.0,2829.96923828125,1.0,279.4416809082031,283.2060852050781,296.1872253417969,300.4432678222656,293.1499938964844,293.1499938964844,279.1499938964844,33175.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256540298461914,1.0,0.0,0.0,3.6750338077545166,3.675057411193848,9.01189139312919e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9029.5302734375,0.0,1539.917724609375,1683.569091796875,0.0,2708.02734375,0.9090114235877992,1.0,0.0,3.0,1.0,0.0
18098340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.6509029269218445,0.5398398041725159,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9464827179908752,0.5011340975761414,0.4752822518348694,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.862627387046814,0.3851951658725738,0.2710602283477783,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8549088835716248,0.3747487962245941,0.3570899963378906,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.738248884677887,0.2373300492763519,1.0807623863220217,284.8819885253906,284.95001220703125,299.4606018066406,293.20361328125,297.9467468261719,297.2312316894531,284.8841247558594,1.0,0.6074933409690857,0.4256239831447601,0.4256239831447601,1.0,1.0,-3.2710769176483154,1.0480332374572754,2.223043441772461,0.310014009475708,0.8582420945167542,0.8582420945167542,0.0,156.2315673828125,166.0,58839.94140625,0.0,2865.88525390625,1.0,279.1798095703125,283.0599060058594,296.2361755371094,300.6764831542969,293.1499938964844,293.1499938964844,279.1499938964844,38364.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322522044181824,1.0,0.0,0.0,3.622491121292114,3.622515201568604,8.756044280744391e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8723.177734375,0.0,1520.3363037109375,1683.569091796875,0.0,2769.421630859375,0.8993679285049438,1.0,0.0,3.0,1.0,0.0
18098400,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.6487500667572021,0.5435441136360168,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9446659684181212,0.5019850730895996,0.4761013090610504,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8606781959533691,0.385162353515625,0.271058976650238,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8531030416488647,0.3748380839824676,0.3572093844413757,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7366216778755188,0.2372040748596191,1.0804688930511477,284.909423828125,284.95001220703125,299.468505859375,293.20166015625,297.9476928710937,297.229736328125,284.9114685058594,1.0,0.6089801788330078,0.4252311289310455,0.4252311289310455,1.0,1.0,-3.2763071060180664,1.0488770008087158,2.2274303436279297,0.3101845979690552,0.8630558848381042,0.8630558848381042,0.0,157.67343139648438,169.0,58776.5703125,0.0,2884.95849609375,1.0,279.1573791503906,283.08221435546875,296.22576904296875,300.63104248046875,293.1499938964844,293.1499938964844,279.45001220703125,38357.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833600640296936,1.0,0.0,0.0,3.5776047706604004,3.5776283740997314,8.540395697309577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8191.58544921875,0.0,1471.394775390625,1683.569091796875,0.0,2781.98876953125,0.8913052082061768,1.0,0.0,3.0,1.0,0.0
18098460,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6440066695213318,0.5517831444740295,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.941396415233612,0.5051146149635315,0.4789162576198578,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8568796515464783,0.3858977258205414,0.2714883387088775,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8495690822601318,0.3757515251636505,0.3579950928688049,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7332596778869629,0.237262412905693,1.0807350873947144,285.01568603515625,284.95001220703125,299.4893493652344,293.196533203125,297.9545288085937,297.23223876953125,285.0147399902344,1.0,0.6128363013267517,0.4241167306900024,0.4241167306900024,1.0,1.0,-3.291378974914551,1.051393747329712,2.239985227584839,0.3099443316459656,0.9645408391952516,0.9645408391952516,0.0,161.0320587158203,172.0,58346.25390625,0.0,2935.7705078125,1.0,279.44195556640625,283.19970703125,296.1822204589844,300.4732666015625,293.1499938964844,293.1499938964844,279.1499938964844,32916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276728391647339,1.0,0.0,0.0,3.712467908859253,3.712491989135742,9.196418204737712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9089.6611328125,0.0,1580.3201904296875,1683.569091796875,0.0,2726.79296875,0.9172201156616212,1.0,0.0,3.0,1.0,0.0
18098520,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6440066695213318,0.5517831444740295,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.941396415233612,0.5051146149635315,0.4789162576198578,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8568796515464783,0.3858977258205414,0.2714883387088775,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8495690822601318,0.3757515251636505,0.3579950928688049,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7332596778869629,0.237262412905693,1.0807350873947144,285.01568603515625,284.95001220703125,299.4893493652344,293.196533203125,297.9545288085937,297.23223876953125,285.0147399902344,1.0,0.6128363013267517,0.4241167306900024,0.4241167306900024,1.0,1.0,-3.291378974914551,1.051393747329712,2.239985227584839,0.3099443316459656,0.9645408391952516,0.9645408391952516,0.0,161.0320587158203,172.0,58346.25390625,0.0,2935.7705078125,1.0,279.44195556640625,283.19970703125,296.1822204589844,300.4732666015625,293.1499938964844,293.1499938964844,279.1499938964844,32916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276728391647339,1.0,0.0,0.0,3.712467908859253,3.712491989135742,9.196418204737712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9089.6611328125,0.0,1580.3201904296875,1683.569091796875,0.0,2726.79296875,0.9172201156616212,1.0,0.0,3.0,1.0,0.0
18098580,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6372799277305603,0.5606245398521423,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9375109672546388,0.5073387622833252,0.4813649356365204,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8526636958122253,0.3858206570148468,0.2716924548149109,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8456547856330872,0.3759802877902984,0.3585251271724701,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7295293807983398,0.2368152141571045,1.080030083656311,284.90399169921875,284.95001220703125,299.510009765625,293.1914367675781,297.95587158203125,297.2268981933594,284.90557861328125,1.0,0.6165233254432678,0.4230023622512817,0.4230023622512817,1.0,1.0,-3.304994344711304,1.0534359216690063,2.251558542251587,0.3081478774547577,0.8703345060348511,0.8703345060348511,0.0,164.49267578125,175.0,59233.546875,0.0,2984.44677734375,1.0,279.1573486328125,283.065673828125,296.2169189453125,300.6571044921875,293.1499938964844,293.1499938964844,279.45001220703125,38277.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835955023765564,1.0,0.0,0.0,3.620889663696289,3.6209137439727774,8.748303343963926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8232.8681640625,0.0,1517.9254150390625,1683.569091796875,0.0,2803.947509765625,0.9006393551826477,1.0,0.0,3.0,1.0,0.0
18098640,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6372799277305603,0.5606245398521423,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9375109672546388,0.5073387622833252,0.4813649356365204,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8526636958122253,0.3858206570148468,0.2716924548149109,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8456547856330872,0.3759802877902984,0.3585251271724701,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7295293807983398,0.2368152141571045,1.080030083656311,284.90399169921875,284.95001220703125,299.510009765625,293.1914367675781,297.95587158203125,297.2268981933594,284.90557861328125,1.0,0.6165233254432678,0.4230023622512817,0.4230023622512817,1.0,1.0,-3.304994344711304,1.0534359216690063,2.251558542251587,0.3081478774547577,0.8703345060348511,0.8703345060348511,0.0,164.49267578125,175.0,59233.546875,0.0,2984.44677734375,1.0,279.1573486328125,283.065673828125,296.2169189453125,300.6571044921875,293.1499938964844,293.1499938964844,279.45001220703125,38277.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835955023765564,1.0,0.0,0.0,3.620889663696289,3.6209137439727774,8.748303343963926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8232.8681640625,0.0,1517.9254150390625,1683.569091796875,0.0,2803.947509765625,0.9006393551826477,1.0,0.0,3.0,1.0,0.0
18098700,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6342698335647583,0.5650010704994202,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9355995655059814,0.5087960362434387,0.4825632870197296,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8505982756614685,0.3860867023468017,0.2717673182487488,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.843732476234436,0.3763375878334045,0.3587489426136017,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7276362776756287,0.2367043495178222,1.079326033592224,285.0237731933594,284.95001220703125,299.520263671875,293.1889038085937,297.9584655761719,297.2270202636719,285.02587890625,1.0,0.6182766556739807,0.4224451780319214,0.4224451780319214,1.0,1.0,-3.3112075328826904,1.0542397499084473,2.256967782974243,0.3070099651813507,0.9549464583396912,0.9549464583396912,0.0,166.1918487548828,175.0,58486.109375,0.0,3007.467041015625,1.0,279.4010925292969,283.19879150390625,296.1678161621094,300.4336853027344,293.1499938964844,293.1499938964844,279.45001220703125,33836.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831381618976593,1.0,0.0,0.0,3.674142360687256,3.674166202545166,9.007520134218794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8503.072265625,0.0,1543.896728515625,1683.569091796875,0.0,2761.310791015625,0.9107571244239808,1.0,0.0,3.0,1.0,0.0
18098760,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6314837336540222,0.5680986642837524,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9342302680015564,0.5104002952575684,0.4840974509716034,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8490042686462402,0.3865056037902832,0.2720751762390136,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8422337174415588,0.3768245577812195,0.359233409166336,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7260900735855103,0.2366898506879806,1.0794017314910889,285.015380859375,284.95001220703125,299.53045654296875,293.1863708496094,297.96197509765625,297.2287902832031,285.0139465332031,1.0,0.6200250387191772,0.4218353033065796,0.4218353033065796,1.0,1.0,-3.317856788635254,1.055037021636963,2.262819766998291,0.3061450123786926,0.9733902812004088,0.9733902812004088,0.0,167.7972412109375,178.0,58707.2890625,0.0,3030.950439453125,1.0,279.4430847167969,283.1893005371094,296.1707763671875,300.489501953125,293.1499938964844,293.1499938964844,279.1499938964844,32994.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298662900924683,1.0,0.0,0.0,3.747668981552124,3.747693300247192,9.37164259084966e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9136.62109375,0.0,1621.4781494140625,1683.569091796875,0.0,2747.20068359375,0.9250102043151855,1.0,0.0,3.0,1.0,0.0
18098820,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9913291335105896,0.6254795789718628,0.5641860961914062,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.926365852355957,0.5125028491020203,0.4865615963935852,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8420072793960571,0.3863302767276764,0.2723050117492676,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8355651497840881,0.3769404888153076,0.359779804944992,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7198387384414673,0.2360770255327224,1.078415870666504,284.8934020996094,284.95001220703125,299.5507507324219,293.18133544921875,297.96209716796875,297.2229309082031,284.89520263671875,1.0,0.6225138902664185,0.4206155836582184,0.4206155836582184,1.0,1.0,-3.3158366680145264,1.0510387420654297,2.2647979259490967,0.3025286793708801,0.8686157464981079,0.8686157464981079,0.0,172.99195861816406,181.0,59351.2109375,0.0,3056.00830078125,1.0,279.1567077636719,283.05029296875,296.204833984375,300.6611633300781,293.1499938964844,293.1499938964844,279.45001220703125,38860.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377718925476074,1.0,0.0,0.0,3.641110420227051,3.641134738922119,8.846286050356866e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8238.015625,0.0,1544.64892578125,1683.569091796875,0.0,2820.9052734375,0.905426561832428,1.0,0.0,3.0,1.0,0.0
18098880,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9913291335105896,0.6254795789718628,0.5641860961914062,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.926365852355957,0.5125028491020203,0.4865615963935852,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8420072793960571,0.3863302767276764,0.2723050117492676,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8355651497840881,0.3769404888153076,0.359779804944992,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7198387384414673,0.2360770255327224,1.078415870666504,284.8934020996094,284.95001220703125,299.5507507324219,293.18133544921875,297.96209716796875,297.2229309082031,284.89520263671875,1.0,0.6225138902664185,0.4206155836582184,0.4206155836582184,1.0,1.0,-3.3158366680145264,1.0510387420654297,2.2647979259490967,0.3025286793708801,0.8686157464981079,0.8686157464981079,0.0,172.99195861816406,181.0,59351.2109375,0.0,3056.00830078125,1.0,279.1567077636719,283.05029296875,296.204833984375,300.6611633300781,293.1499938964844,293.1499938964844,279.45001220703125,38860.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377718925476074,1.0,0.0,0.0,3.641110420227051,3.641134738922119,8.846286050356866e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8238.015625,0.0,1544.64892578125,1683.569091796875,0.0,2820.9052734375,0.905426561832428,1.0,0.0,3.0,1.0,0.0
18098940,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9850683212280272,0.6225572824478149,0.5611281991004944,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9219231605529784,0.5154821276664734,0.489235907793045,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8376219868659973,0.3869292438030243,0.2726472020149231,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8313970565795898,0.3776927888393402,0.3604259192943573,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7155821919441223,0.2359339892864227,1.0776681900024414,285.0041198730469,284.95001220703125,299.5708312988281,293.17633056640625,297.9677429199219,297.22528076171875,285.0032043457031,1.0,0.624522864818573,0.4193958342075348,0.4193958342075348,1.0,1.0,-3.3156678676605225,1.047662615776062,2.26800537109375,0.2997122704982757,0.9643046855926514,0.9643046855926514,0.0,176.69195556640625,184.0,58578.8125,0.0,3076.600341796875,1.0,279.4422912597656,283.17791748046875,296.1565856933594,300.4711303710937,293.1499938964844,293.1499938964844,279.1499938964844,33538.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306780457496643,1.0,0.0,0.0,3.7490155696868896,3.749040126800537,9.378378535984666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9115.3310546875,0.0,1627.22705078125,1683.569091796875,0.0,2754.7587890625,0.9258731603622437,1.0,0.0,3.0,1.0,0.0
18099000,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9850683212280272,0.6225572824478149,0.5611281991004944,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9219231605529784,0.5154821276664734,0.489235907793045,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8376219868659973,0.3869292438030243,0.2726472020149231,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8313970565795898,0.3776927888393402,0.3604259192943573,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7155821919441223,0.2359339892864227,1.0776681900024414,285.0041198730469,284.95001220703125,299.5708312988281,293.17633056640625,297.9677429199219,297.22528076171875,285.0032043457031,1.0,0.624522864818573,0.4193958342075348,0.4193958342075348,1.0,1.0,-3.3156678676605225,1.047662615776062,2.26800537109375,0.2997122704982757,0.9643046855926514,0.9643046855926514,0.0,176.69195556640625,184.0,58578.8125,0.0,3076.600341796875,1.0,279.4422912597656,283.17791748046875,296.1565856933594,300.4711303710937,293.1499938964844,293.1499938964844,279.1499938964844,33538.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306780457496643,1.0,0.0,0.0,3.7490155696868896,3.749040126800537,9.378378535984666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9115.3310546875,0.0,1627.22705078125,1683.569091796875,0.0,2754.7587890625,0.9258731603622437,1.0,0.0,3.0,1.0,0.0
18099060,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9784920811653136,0.6183779835700989,0.557878851890564,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9175767302513124,0.5176324248313904,0.4916340112686157,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8333126902580261,0.3867779076099396,0.272816389799118,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8273150324821472,0.3778283596038818,0.3608880639076233,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7113666534423828,0.2354778200387954,1.0768917798995972,284.8952941894531,284.95001220703125,299.5907287597656,293.17138671875,297.96893310546875,297.2206726074219,284.8968505859375,1.0,0.6263406872749329,0.4184490442276001,0.4184490442276001,1.0,1.0,-3.3144803047180176,1.0445756912231443,2.269904613494873,0.2981646955013275,0.8649707436561584,0.8649707436561584,0.0,180.3684539794922,187.0,59170.265625,0.0,3094.812744140625,1.0,279.1571960449219,283.0511474609375,296.1901550292969,300.6315612792969,293.1499938964844,293.1499938964844,279.45001220703125,38989.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375869393348694,1.0,0.0,0.0,3.629948377609253,3.629972696304321,8.792131325208175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8218.4970703125,0.0,1533.2176513671875,1683.569091796875,0.0,2819.1787109375,0.9031845927238464,1.0,0.0,3.0,1.0,0.0
18099120,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9784920811653136,0.6183779835700989,0.557878851890564,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9175767302513124,0.5176324248313904,0.4916340112686157,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8333126902580261,0.3867779076099396,0.272816389799118,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8273150324821472,0.3778283596038818,0.3608880639076233,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7113666534423828,0.2354778200387954,1.0768917798995972,284.8952941894531,284.95001220703125,299.5907287597656,293.17138671875,297.96893310546875,297.2206726074219,284.8968505859375,1.0,0.6263406872749329,0.4184490442276001,0.4184490442276001,1.0,1.0,-3.3144803047180176,1.0445756912231443,2.269904613494873,0.2981646955013275,0.8649707436561584,0.8649707436561584,0.0,180.3684539794922,187.0,59170.265625,0.0,3094.812744140625,1.0,279.1571960449219,283.0511474609375,296.1901550292969,300.6315612792969,293.1499938964844,293.1499938964844,279.45001220703125,38989.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375869393348694,1.0,0.0,0.0,3.629948377609253,3.629972696304321,8.792131325208175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8218.4970703125,0.0,1533.2176513671875,1683.569091796875,0.0,2819.1787109375,0.9031845927238464,1.0,0.0,3.0,1.0,0.0
18099180,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.973259210586548,0.615878701210022,0.555380642414093,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.915007710456848,0.520682692527771,0.4943530857563019,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8303194046020508,0.387411504983902,0.2731671035289764,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8244839906692505,0.3786180317401886,0.3615449666976928,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.708179235458374,0.2354726940393448,1.0766873359680176,285.00592041015625,284.95001220703125,299.6104736328125,293.16650390625,297.97564697265625,297.2240295410156,285.0050354003906,1.0,0.6280990242958069,0.4175022542476654,0.4175022542476654,1.0,1.0,-3.315703153610229,1.04243803024292,2.2732648849487305,0.2960455119609833,0.9616945385932922,0.9616945385932922,0.0,183.2652740478516,190.0,58431.88671875,0.0,3113.914306640625,1.0,279.4422302246094,283.178466796875,296.1453857421875,300.4475402832031,293.1499938964844,293.1499938964844,279.1499938964844,33517.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302549123764038,1.0,0.0,0.0,3.738966226577759,3.7389907836914062,9.328168175670726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9094.1923828125,0.0,1615.3897705078125,1683.569091796875,0.0,2750.818603515625,0.923606812953949,1.0,0.0,3.0,1.0,0.0
18099240,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.973259210586548,0.615878701210022,0.555380642414093,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.915007710456848,0.520682692527771,0.4943530857563019,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8303194046020508,0.387411504983902,0.2731671035289764,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8244839906692505,0.3786180317401886,0.3615449666976928,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.708179235458374,0.2354726940393448,1.0766873359680176,285.00592041015625,284.95001220703125,299.6104736328125,293.16650390625,297.97564697265625,297.2240295410156,285.0050354003906,1.0,0.6280990242958069,0.4175022542476654,0.4175022542476654,1.0,1.0,-3.315703153610229,1.04243803024292,2.2732648849487305,0.2960455119609833,0.9616945385932922,0.9616945385932922,0.0,183.2652740478516,190.0,58431.88671875,0.0,3113.914306640625,1.0,279.4422302246094,283.178466796875,296.1453857421875,300.4475402832031,293.1499938964844,293.1499938964844,279.1499938964844,33517.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302549123764038,1.0,0.0,0.0,3.738966226577759,3.7389907836914062,9.328168175670726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9094.1923828125,0.0,1615.3897705078125,1683.569091796875,0.0,2750.818603515625,0.923606812953949,1.0,0.0,3.0,1.0,0.0
18099300,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9705411791801452,0.6139436364173889,0.5541064143180847,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9137481451034546,0.5218508839607239,0.4957416653633117,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8288536667823792,0.3874203860759735,0.2733721137046814,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8230946660041809,0.3787622153759002,0.3619137704372406,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7066272497177124,0.2353404611349105,1.0768892765045166,284.87420654296875,284.95001220703125,299.6202697753906,293.1640625,297.9769592285156,297.2227783203125,284.8713073730469,1.0,0.6290287375450134,0.4170288741588592,0.4170288741588592,1.0,1.0,-3.316779375076294,1.0415593385696411,2.275219917297364,0.2946720123291015,0.8712705969810486,0.8712705969810486,0.0,184.7417755126953,190.0,59364.8515625,0.0,3124.6435546875,1.0,279.1956481933594,283.028076171875,296.1905822753906,300.68084716796875,293.1499938964844,293.1499938964844,279.1499938964844,37542.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354135155677795,1.0,0.0,0.0,3.708734035491944,3.70875883102417,9.177928177450668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8814.3193359375,0.0,1611.2232666015625,1683.569091796875,0.0,2798.8955078125,0.9173728227615356,1.0,0.0,3.0,1.0,0.0
18099360,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9667521715164183,0.6118320226669312,0.5522773265838623,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.91151362657547,0.5228564739227295,0.4967748522758484,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8266096115112305,0.3872616589069366,0.2733358144760132,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8209583163261414,0.3787611424922943,0.3620117306709289,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.704346239566803,0.2350890636444091,1.0762561559677124,284.8974304199219,284.95001220703125,299.6300048828125,293.1616516113281,297.97705078125,297.2198181152344,284.8992614746094,1.0,0.6298125982284546,0.4165730476379394,0.4165730476379394,1.0,1.0,-3.315136909484864,1.0397603511810305,2.275376319885254,0.2927947044372558,0.8640534281730652,0.8640534281730652,0.0,186.6029663085937,193.0,59038.46875,0.0,3131.56591796875,1.0,279.1572265625,283.0520935058594,296.1807861328125,300.6120910644531,293.1499938964844,293.1499938964844,279.45001220703125,38979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837240993976593,1.0,0.0,0.0,3.620793581008911,3.62081789970398,8.74784007010021e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8203.462890625,0.0,1523.028564453125,1683.569091796875,0.0,2815.94873046875,0.9012221097946168,1.0,0.0,3.0,1.0,0.0
18099420,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9614284634590148,0.6093944311141968,0.5498371124267578,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9093687534332277,0.5259158611297607,0.4994999170303345,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8238953948020935,0.3878830969333648,0.2736764252185821,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8183776140213013,0.3795452713966369,0.3626613914966583,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7014042139053345,0.2351205646991729,1.0762300491333008,285.0066833496094,284.95001220703125,299.6493530273437,293.1568603515625,297.9838562011719,297.22332763671875,285.0057678222656,1.0,0.6315275430679321,0.4156613647937774,0.4156613647937774,1.0,1.0,-3.3166279792785645,1.0378787517547607,2.278749227523804,0.2896632552146911,0.96080082654953,0.96080082654953,0.0,189.3646240234375,196.0,58328.3671875,0.0,3150.51318359375,1.0,279.4421691894531,283.1776123046875,296.13623046875,300.430419921875,293.1499938964844,293.1499938964844,279.1499938964844,33464.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300033211708069,1.0,0.0,0.0,3.733182430267334,3.7332067489624015,9.299330940848448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9079.2958984375,0.0,1608.295166015625,1683.569091796875,0.0,2748.4765625,0.9222680926322936,1.0,0.0,3.0,1.0,0.0
18099480,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9614284634590148,0.6093944311141968,0.5498371124267578,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9093687534332277,0.5259158611297607,0.4994999170303345,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8238953948020935,0.3878830969333648,0.2736764252185821,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8183776140213013,0.3795452713966369,0.3626613914966583,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7014042139053345,0.2351205646991729,1.0762300491333008,285.0066833496094,284.95001220703125,299.6493530273437,293.1568603515625,297.9838562011719,297.22332763671875,285.0057678222656,1.0,0.6315275430679321,0.4156613647937774,0.4156613647937774,1.0,1.0,-3.3166279792785645,1.0378787517547607,2.278749227523804,0.2896632552146911,0.96080082654953,0.96080082654953,0.0,189.3646240234375,196.0,58328.3671875,0.0,3150.51318359375,1.0,279.4421691894531,283.1776123046875,296.13623046875,300.430419921875,293.1499938964844,293.1499938964844,279.1499938964844,33464.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300033211708069,1.0,0.0,0.0,3.733182430267334,3.7332067489624015,9.299330940848448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9079.2958984375,0.0,1608.295166015625,1683.569091796875,0.0,2748.4765625,0.9222680926322936,1.0,0.0,3.0,1.0,0.0
