time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099540,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9548827409744264,0.6054249405860901,0.546792209148407,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9064054489135742,0.5280840992927551,0.5019135475158691,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8204994797706604,0.3877201974391937,0.2738319337368011,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8151279091835022,0.3796793520450592,0.3631149232387543,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6979038715362549,0.2347615361213684,1.0758945941925049,284.89813232421875,284.95001220703125,299.66851806640625,293.1521301269531,297.98516845703125,297.21923828125,284.8998413085937,1.0,0.6332231760025024,0.4147496819496155,0.4147496819496155,1.0,1.0,-3.316206932067871,1.0352394580841064,2.2809674739837646,0.2872501015663147,0.863577663898468,0.863577663898468,0.0,192.64498901367188,199.0,58946.05859375,0.0,3168.15966796875,1.0,279.1571044921875,283.0509948730469,296.17169189453125,300.59576416015625,293.1499938964844,293.1499938964844,279.45001220703125,38927.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370912075042725,1.0,0.0,0.0,3.616223096847534,3.616247177124024,8.725768907424936e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8192.5576171875,0.0,1517.613037109375,1683.569091796875,0.0,2814.55078125,0.9001805782318115,1.0,0.0,3.0,1.0,0.0
18099600,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9548827409744264,0.6054249405860901,0.546792209148407,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9064054489135742,0.5280840992927551,0.5019135475158691,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8204994797706604,0.3877201974391937,0.2738319337368011,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8151279091835022,0.3796793520450592,0.3631149232387543,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6979038715362549,0.2347615361213684,1.0758945941925049,284.89813232421875,284.95001220703125,299.66851806640625,293.1521301269531,297.98516845703125,297.21923828125,284.8998413085937,1.0,0.6332231760025024,0.4147496819496155,0.4147496819496155,1.0,1.0,-3.316206932067871,1.0352394580841064,2.2809674739837646,0.2872501015663147,0.863577663898468,0.863577663898468,0.0,192.64498901367188,199.0,58946.05859375,0.0,3168.15966796875,1.0,279.1571044921875,283.0509948730469,296.17169189453125,300.59576416015625,293.1499938964844,293.1499938964844,279.45001220703125,38927.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370912075042725,1.0,0.0,0.0,3.616223096847534,3.616247177124024,8.725768907424936e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8192.5576171875,0.0,1517.613037109375,1683.569091796875,0.0,2814.55078125,0.9001805782318115,1.0,0.0,3.0,1.0,0.0
18099660,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9496270418167114,0.6030466556549072,0.5444046854972839,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9046801328659058,0.531141459941864,0.5046316385269165,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8180375099182129,0.3883283734321594,0.2741605341434479,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8127721548080444,0.3804530203342438,0.3637509942054748,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6952471137046814,0.2348085939884185,1.0759283304214478,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,297.9919128417969,297.2229309082031,285.0057373046875,1.0,0.6349308490753174,0.4138783812522888,0.4138783812522888,1.0,1.0,-3.3177974224090576,1.0333855152130127,2.284411907196045,0.2857148945331573,0.959927499294281,0.959927499294281,0.0,195.3824157714844,202.0,58242.14453125,0.0,3187.2109375,1.0,279.442138671875,283.17596435546875,296.1269836425781,300.4147033691406,293.1499938964844,293.1499938964844,279.1499938964844,33443.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298764824867249,1.0,0.0,0.0,3.729304313659668,3.729328632354736,9.280020094593056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9066.6318359375,0.0,1603.659423828125,1683.569091796875,0.0,2747.2958984375,0.921377182006836,1.0,0.0,3.0,1.0,0.0
18099720,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9496270418167114,0.6030466556549072,0.5444046854972839,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9046801328659058,0.531141459941864,0.5046316385269165,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8180375099182129,0.3883283734321594,0.2741605341434479,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8127721548080444,0.3804530203342438,0.3637509942054748,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6952471137046814,0.2348085939884185,1.0759283304214478,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,297.9919128417969,297.2229309082031,285.0057373046875,1.0,0.6349308490753174,0.4138783812522888,0.4138783812522888,1.0,1.0,-3.3177974224090576,1.0333855152130127,2.284411907196045,0.2857148945331573,0.959927499294281,0.959927499294281,0.0,195.3824157714844,202.0,58242.14453125,0.0,3187.2109375,1.0,279.442138671875,283.17596435546875,296.1269836425781,300.4147033691406,293.1499938964844,293.1499938964844,279.1499938964844,33443.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298764824867249,1.0,0.0,0.0,3.729304313659668,3.729328632354736,9.280020094593056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9066.6318359375,0.0,1603.659423828125,1683.569091796875,0.0,2747.2958984375,0.921377182006836,1.0,0.0,3.0,1.0,0.0
18099780,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9431031346321106,0.5991525650024414,0.5414204597473145,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9021177291870116,0.5332934260368347,0.5070306062698364,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.814823567867279,0.3881485164165497,0.274303138256073,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8096679449081421,0.3805706202983856,0.3641882240772247,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6919866800308228,0.2344573438167572,1.07562518119812,284.8983764648437,284.95001220703125,299.706298828125,293.1429138183594,297.99322509765625,297.218994140625,284.9000549316406,1.0,0.636622428894043,0.4130070507526397,0.4130070507526397,1.0,1.0,-3.317436933517456,1.030817627906799,2.2866194248199463,0.284163236618042,0.8629661798477173,0.8629661798477173,0.0,198.65335083007807,205.0,58862.79296875,0.0,3204.939453125,1.0,279.1571350097656,283.049560546875,296.1626281738281,300.5804138183594,293.1499938964844,293.1499938964844,279.45001220703125,38917.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369981646537781,1.0,0.0,0.0,3.612478733062744,3.612503051757813,8.707709184818668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8182.458984375,0.0,1513.425537109375,1683.569091796875,0.0,2813.68212890625,0.8993436098098755,1.0,0.0,3.0,1.0,0.0
18099840,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9431031346321106,0.5991525650024414,0.5414204597473145,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9021177291870116,0.5332934260368347,0.5070306062698364,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.814823567867279,0.3881485164165497,0.274303138256073,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8096679449081421,0.3805706202983856,0.3641882240772247,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6919866800308228,0.2344573438167572,1.07562518119812,284.8983764648437,284.95001220703125,299.706298828125,293.1429138183594,297.99322509765625,297.218994140625,284.9000549316406,1.0,0.636622428894043,0.4130070507526397,0.4130070507526397,1.0,1.0,-3.317436933517456,1.030817627906799,2.2866194248199463,0.284163236618042,0.8629661798477173,0.8629661798477173,0.0,198.65335083007807,205.0,58862.79296875,0.0,3204.939453125,1.0,279.1571350097656,283.049560546875,296.1626281738281,300.5804138183594,293.1499938964844,293.1499938964844,279.45001220703125,38917.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369981646537781,1.0,0.0,0.0,3.612478733062744,3.612503051757813,8.707709184818668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8182.458984375,0.0,1513.425537109375,1683.569091796875,0.0,2813.68212890625,0.8993436098098755,1.0,0.0,3.0,1.0,0.0
18099900,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9399567246437072,0.5979081988334656,0.5399924516677856,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9009382128715516,0.5347412824630737,0.5082118511199951,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8132632970809937,0.3883679211139679,0.274347722530365,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8081547021865845,0.3808823525905609,0.3643698394298553,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6903882026672363,0.2344243973493576,1.075242042541504,285.0163879394531,284.95001220703125,299.71563720703125,293.140625,297.9960021972656,297.2201232910156,285.0181884765625,1.0,0.6374082565307617,0.4125714004039764,0.4125714004039764,1.0,1.0,-3.316945075988769,1.0294389724731443,2.287506103515625,0.2830822169780731,0.9443331956863404,0.9443331956863404,0.0,200.2071685791016,205.0,58021.19140625,0.0,3212.656005859375,1.0,279.4007568359375,283.1827392578125,296.11358642578125,300.3493957519531,293.1499938964844,293.1499938964844,279.45001220703125,34231.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831813633441925,1.0,0.0,0.0,3.660191297531128,3.660215139389038,8.939245503825077e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8441.095703125,0.0,1531.27099609375,1683.569091796875,0.0,2765.33544921875,0.9079635739326476,1.0,0.0,3.0,1.0,0.0
18099960,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9378193616867064,0.5968371629714966,0.5390817523002625,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9005475640296936,0.536337673664093,0.5097302794456482,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8124047517776489,0.3887374103069305,0.274615615606308,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8073275685310364,0.3813252449035644,0.3648034334182739,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6894406080245972,0.2345054447650909,1.0756627321243286,285.0069885253906,284.95001220703125,299.72491455078125,293.1383972167969,297.9999084472656,297.2228088378906,285.0055847167969,1.0,0.6383255124092102,0.4121467471122741,0.4121467471122741,1.0,1.0,-3.3190231323242188,1.0290085077285769,2.290014743804932,0.2822672426700592,0.95936781167984,0.95936781167984,0.0,201.39614868164065,208.0,58166.00390625,0.0,3224.03662109375,1.0,279.4429626464844,283.1742248535156,296.1171875,300.3990478515625,293.1499938964844,293.1499938964844,279.1499938964844,33362.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297515511512756,1.0,0.0,0.0,3.7276551723480233,3.727679491043091,9.271814747080498e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9057.974609375,0.0,1601.1405029296875,1683.569091796875,0.0,2746.132568359375,0.9207380414009094,1.0,0.0,3.0,1.0,0.0
18100020,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9313419461250304,0.593024492263794,0.536177933216095,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8981285095214844,0.5384682416915894,0.5121186375617981,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8092172145843506,0.3885400295257568,0.2747507393360138,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8042198419570923,0.3814239203929901,0.3652288019657135,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6863126158714294,0.2341558784246444,1.0753849744796753,284.8985900878906,284.95001220703125,299.74334716796875,293.13397216796875,298.0011291503906,297.2188720703125,284.9002685546875,1.0,0.6400160193443298,0.4112974107265472,0.4112974107265472,1.0,1.0,-3.3187520503997803,1.0265870094299316,2.292165279388428,0.2798393368721008,0.8624001145362854,0.8624001145362854,0.0,204.6569061279297,211.0,58787.1953125,0.0,3241.91064453125,1.0,279.1571655273437,283.0481262207031,296.1537780761719,300.5658874511719,293.1499938964844,293.1499938964844,279.45001220703125,38911.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369281888008118,1.0,0.0,0.0,3.609195947647095,3.609220027923584,8.691889661349705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8173.1337890625,0.0,1509.7845458984375,1683.569091796875,0.0,2813.02880859375,0.8986085653305054,1.0,0.0,3.0,1.0,0.0
18100080,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9313419461250304,0.593024492263794,0.536177933216095,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8981285095214844,0.5384682416915894,0.5121186375617981,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8092172145843506,0.3885400295257568,0.2747507393360138,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8042198419570923,0.3814239203929901,0.3652288019657135,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6863126158714294,0.2341558784246444,1.0753849744796753,284.8985900878906,284.95001220703125,299.74334716796875,293.13397216796875,298.0011291503906,297.2188720703125,284.9002685546875,1.0,0.6400160193443298,0.4112974107265472,0.4112974107265472,1.0,1.0,-3.3187520503997803,1.0265870094299316,2.292165279388428,0.2798393368721008,0.8624001145362854,0.8624001145362854,0.0,204.6569061279297,211.0,58787.1953125,0.0,3241.91064453125,1.0,279.1571655273437,283.0481262207031,296.1537780761719,300.5658874511719,293.1499938964844,293.1499938964844,279.45001220703125,38911.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369281888008118,1.0,0.0,0.0,3.609195947647095,3.609220027923584,8.691889661349705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8173.1337890625,0.0,1509.7845458984375,1683.569091796875,0.0,2813.02880859375,0.8986085653305054,1.0,0.0,3.0,1.0,0.0
18100140,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9261760115623474,0.590774416923523,0.5339122414588928,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.896648645401001,0.5414994955062866,0.5148116946220398,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8068053126335144,0.3891141414642334,0.2750575542449951,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8019142150878906,0.3821630775928497,0.3658343851566314,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6838772296905518,0.2342069745063781,1.0754536390304563,285.0064392089844,284.95001220703125,299.7615661621094,293.1296081542969,298.0076904296875,297.22265625,285.00555419921875,1.0,0.6417197585105896,0.4104480743408203,0.4104480743408203,1.0,1.0,-3.3204360008239746,1.0248839855194092,2.2955517768859863,0.2772181034088135,0.9583535194396972,0.9583535194396972,0.0,207.3917999267578,214.0,58094.6171875,0.0,3261.207275390625,1.0,279.4421081542969,283.1724853515625,296.1092224121094,300.3858337402344,293.1499938964844,293.1499938964844,279.1499938964844,33424.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297276496887207,1.0,0.0,0.0,3.72324538230896,3.723269701004028,9.249890808860072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9044.5869140625,0.0,1596.535888671875,1683.569091796875,0.0,2745.910400390625,0.9199984669685364,1.0,0.0,3.0,1.0,0.0
18100200,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9261760115623474,0.590774416923523,0.5339122414588928,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.896648645401001,0.5414994955062866,0.5148116946220398,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8068053126335144,0.3891141414642334,0.2750575542449951,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8019142150878906,0.3821630775928497,0.3658343851566314,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6838772296905518,0.2342069745063781,1.0754536390304563,285.0064392089844,284.95001220703125,299.7615661621094,293.1296081542969,298.0076904296875,297.22265625,285.00555419921875,1.0,0.6417197585105896,0.4104480743408203,0.4104480743408203,1.0,1.0,-3.3204360008239746,1.0248839855194092,2.2955517768859863,0.2772181034088135,0.9583535194396972,0.9583535194396972,0.0,207.3917999267578,214.0,58094.6171875,0.0,3261.207275390625,1.0,279.4421081542969,283.1724853515625,296.1092224121094,300.3858337402344,293.1499938964844,293.1499938964844,279.1499938964844,33424.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297276496887207,1.0,0.0,0.0,3.72324538230896,3.723269701004028,9.249890808860072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9044.5869140625,0.0,1596.535888671875,1683.569091796875,0.0,2745.910400390625,0.9199984669685364,1.0,0.0,3.0,1.0,0.0
18100260,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.919956922531128,0.5870464444160461,0.5310689210891724,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.894366443157196,0.5436102747917175,0.5171766877174377,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8036307096481323,0.3889038562774658,0.2751795053482055,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.798926830291748,0.3822475671768188,0.366241991519928,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.680902898311615,0.2338625490665435,1.0751848220825195,284.8988037109375,284.95001220703125,299.7796325683594,293.1253662109375,298.0086975097656,297.2186584472656,284.9004821777344,1.0,0.6434085965156555,0.4096009731292724,0.4096009731292724,1.0,1.0,-3.3201828002929688,1.0224742889404297,2.29770827293396,0.2746544182300567,0.861923336982727,0.861923336982727,0.0,210.6575927734375,217.0,58718.88671875,0.0,3279.154541015625,1.0,279.1571655273437,283.0467224121094,296.145263671875,300.5521850585937,293.1499938964844,293.1499938964844,279.45001220703125,38906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368880152702332,1.0,0.0,0.0,3.606370210647583,3.606394290924072,8.67828475747956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8164.63818359375,0.0,1506.6531982421875,1683.569091796875,0.0,2812.654052734375,0.8979837894439697,1.0,0.0,3.0,1.0,0.0
18100320,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.919956922531128,0.5870464444160461,0.5310689210891724,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.894366443157196,0.5436102747917175,0.5171766877174377,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8036307096481323,0.3889038562774658,0.2751795053482055,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.798926830291748,0.3822475671768188,0.366241991519928,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.680902898311615,0.2338625490665435,1.0751848220825195,284.8988037109375,284.95001220703125,299.7796325683594,293.1253662109375,298.0086975097656,297.2186584472656,284.9004821777344,1.0,0.6434085965156555,0.4096009731292724,0.4096009731292724,1.0,1.0,-3.3201828002929688,1.0224742889404297,2.29770827293396,0.2746544182300567,0.861923336982727,0.861923336982727,0.0,210.6575927734375,217.0,58718.88671875,0.0,3279.154541015625,1.0,279.1571655273437,283.0467224121094,296.145263671875,300.5521850585937,293.1499938964844,293.1499938964844,279.45001220703125,38906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368880152702332,1.0,0.0,0.0,3.606370210647583,3.606394290924072,8.67828475747956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8164.63818359375,0.0,1506.6531982421875,1683.569091796875,0.0,2812.654052734375,0.8979837894439697,1.0,0.0,3.0,1.0,0.0
18100380,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9151343107223512,0.5848661065101624,0.5288675427436829,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8930251002311707,0.5466299653053284,0.5198564529418945,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8013078570365906,0.3894674479961395,0.2754784524440765,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.796759307384491,0.3829756081104278,0.3668359816074371,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6786211729049683,0.2339197546243667,1.0752782821655271,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,298.0150756835937,297.222412109375,285.0054626464844,1.0,0.6451129913330078,0.4087538421154022,0.4087538421154022,1.0,1.0,-3.321934938430786,1.020771026611328,2.301163911819458,0.2723235785961151,0.9576888680458068,0.9576888680458068,0.0,213.39126586914065,220.0,58030.10546875,0.0,3298.625732421875,1.0,279.44207763671875,283.1708068847656,296.1007995605469,300.3725280761719,293.1499938964844,293.1499938964844,279.1499938964844,33417.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296829462051392,1.0,0.0,0.0,3.720762014389038,3.7207863330841056,9.237556355401466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9034.8330078125,0.0,1593.6331787109375,1683.569091796875,0.0,2745.49462890625,0.9194343090057372,1.0,0.0,3.0,1.0,0.0
18100440,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9151343107223512,0.5848661065101624,0.5288675427436829,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8930251002311707,0.5466299653053284,0.5198564529418945,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8013078570365906,0.3894674479961395,0.2754784524440765,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.796759307384491,0.3829756081104278,0.3668359816074371,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6786211729049683,0.2339197546243667,1.0752782821655271,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,298.0150756835937,297.222412109375,285.0054626464844,1.0,0.6451129913330078,0.4087538421154022,0.4087538421154022,1.0,1.0,-3.321934938430786,1.020771026611328,2.301163911819458,0.2723235785961151,0.9576888680458068,0.9576888680458068,0.0,213.39126586914065,220.0,58030.10546875,0.0,3298.625732421875,1.0,279.44207763671875,283.1708068847656,296.1007995605469,300.3725280761719,293.1499938964844,293.1499938964844,279.1499938964844,33417.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296829462051392,1.0,0.0,0.0,3.720762014389038,3.7207863330841056,9.237556355401466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9034.8330078125,0.0,1593.6331787109375,1683.569091796875,0.0,2745.49462890625,0.9194343090057372,1.0,0.0,3.0,1.0,0.0
18100500,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9127206206321716,0.5831294059753418,0.5277450680732727,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8923373818397522,0.5477578043937683,0.5212154984474182,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8001517653465271,0.3894388973712921,0.2756555378437042,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7956814169883728,0.3830840289592743,0.3671702146530151,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6775203943252563,0.2338103204965591,1.0755757093429563,284.87530517578125,284.95001220703125,299.8063659667969,293.1191711425781,298.01611328125,297.22125244140625,284.8724975585937,1.0,0.6460263729095459,0.4083302915096283,0.4083302915096283,1.0,1.0,-3.3231983184814453,1.0200427770614624,2.3031556606292725,0.2713747918605804,0.867925226688385,0.867925226688385,0.0,214.82882690429688,220.0,58966.9140625,0.0,3309.63525390625,1.0,279.196044921875,283.0212097167969,296.14654541015625,300.60662841796875,293.1499938964844,293.1499938964844,279.1499938964844,37509.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349351286888123,1.0,0.0,0.0,3.690798759460449,3.6908233165740967,9.089374657378356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8759.689453125,0.0,1590.4542236328125,1683.569091796875,0.0,2794.4326171875,0.9133174419403076,1.0,0.0,3.0,1.0,0.0
18100560,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.909433126449585,0.581225574016571,0.5260977745056152,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.890907347202301,0.5487200617790222,0.5222032070159912,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.798288881778717,0.3892464935779571,0.2755922675132751,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7939353585243225,0.3830479383468628,0.367231547832489,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6758256554603577,0.2335812896490097,1.0750309228897097,284.8988037109375,284.95001220703125,299.815185546875,293.1171569824219,298.0158996582031,297.2183837890625,284.90057373046875,1.0,0.6468021273612976,0.4079235196113586,0.4079235196113586,1.0,1.0,-3.3217501640319824,1.01840078830719,2.303349494934082,0.2700969576835632,0.8613718152046204,0.8613718152046204,0.0,216.6546936035156,223.0,58653.66796875,0.0,3316.7197265625,1.0,279.1573486328125,283.0452575683594,296.1370849609375,300.5393981933594,293.1499938964844,293.1499938964844,279.45001220703125,38920.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368427753448486,1.0,0.0,0.0,3.603753328323364,3.6037774085998535,8.665695077070268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8156.4892578125,0.0,1503.9000244140625,1683.569091796875,0.0,2812.231689453125,0.8974031209945679,1.0,0.0,3.0,1.0,0.0
18100620,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9051114916801452,0.5791158080101013,0.523961067199707,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8896769285202026,0.5517239570617676,0.5248661041259766,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7960832715034485,0.3897980451583862,0.2758828103542328,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7918851375579834,0.3837638199329376,0.3678135275840759,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.673677921295166,0.2336426377296447,1.0751440525054932,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.02215576171875,297.2221069335937,285.00543212890625,1.0,0.6485071778297424,0.4071099758148193,0.4071099758148193,1.0,1.0,-3.323559284210205,1.0167889595031738,2.3067703247070312,0.2680175304412842,0.9571309089660645,0.9571309089660645,0.0,219.39048767089844,226.0,57971.54296875,0.0,3336.360107421875,1.0,279.4420471191406,283.1691589355469,296.0928039550781,300.3601379394531,293.1499938964844,293.1499938964844,279.1499938964844,33411.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296484351158142,1.0,0.0,0.0,3.7186317443847656,3.718656063079834,9.2269812057566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9025.9267578125,0.0,1591.14404296875,1683.569091796875,0.0,2745.17333984375,0.9189520478248596,1.0,0.0,3.0,1.0,0.0
18100680,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9051114916801452,0.5791158080101013,0.523961067199707,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8896769285202026,0.5517239570617676,0.5248661041259766,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7960832715034485,0.3897980451583862,0.2758828103542328,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7918851375579834,0.3837638199329376,0.3678135275840759,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.673677921295166,0.2336426377296447,1.0751440525054932,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.02215576171875,297.2221069335937,285.00543212890625,1.0,0.6485071778297424,0.4071099758148193,0.4071099758148193,1.0,1.0,-3.323559284210205,1.0167889595031738,2.3067703247070312,0.2680175304412842,0.9571309089660645,0.9571309089660645,0.0,219.39048767089844,226.0,57971.54296875,0.0,3336.360107421875,1.0,279.4420471191406,283.1691589355469,296.0928039550781,300.3601379394531,293.1499938964844,293.1499938964844,279.1499938964844,33411.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296484351158142,1.0,0.0,0.0,3.7186317443847656,3.718656063079834,9.2269812057566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9025.9267578125,0.0,1591.14404296875,1683.569091796875,0.0,2745.17333984375,0.9189520478248596,1.0,0.0,3.0,1.0,0.0
18100740,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9000822901725769,0.5755627155303955,0.5212635397911072,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8876894116401672,0.5537885427474976,0.5271898508071899,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7932019233703613,0.3895663917064667,0.2759879231452942,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7891985774040222,0.3838227689266205,0.3681960701942444,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6710364818572998,0.2333081215620041,1.0749112367630005,284.899169921875,284.95001220703125,299.8500061035156,293.1093444824219,298.0228271484375,297.2180480957031,284.9008178710937,1.0,0.650196373462677,0.4062964618206024,0.4062964618206024,1.0,1.0,-3.323425531387329,1.0144706964492798,2.308954954147339,0.2659466564655304,0.8611376881599426,0.8611376881599426,0.0,222.6556854248047,229.0,58599.125,0.0,3354.58642578125,1.0,279.1571960449219,283.0438232421875,296.1293334960937,300.5271911621094,293.1499938964844,293.1499938964844,279.45001220703125,38897.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368340134620667,1.0,0.0,0.0,3.601738691329956,3.6017627716064453,8.656009526930575e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8149.46826171875,0.0,1501.5291748046875,1683.569091796875,0.0,2812.14990234375,0.8969525098800659,1.0,0.0,3.0,1.0,0.0
18100800,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9000822901725769,0.5755627155303955,0.5212635397911072,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8876894116401672,0.5537885427474976,0.5271898508071899,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7932019233703613,0.3895663917064667,0.2759879231452942,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7891985774040222,0.3838227689266205,0.3681960701942444,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6710364818572998,0.2333081215620041,1.0749112367630005,284.899169921875,284.95001220703125,299.8500061035156,293.1093444824219,298.0228271484375,297.2180480957031,284.9008178710937,1.0,0.650196373462677,0.4062964618206024,0.4062964618206024,1.0,1.0,-3.323425531387329,1.0144706964492798,2.308954954147339,0.2659466564655304,0.8611376881599426,0.8611376881599426,0.0,222.6556854248047,229.0,58599.125,0.0,3354.58642578125,1.0,279.1571960449219,283.0438232421875,296.1293334960937,300.5271911621094,293.1499938964844,293.1499938964844,279.45001220703125,38897.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368340134620667,1.0,0.0,0.0,3.601738691329956,3.6017627716064453,8.656009526930575e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8149.46826171875,0.0,1501.5291748046875,1683.569091796875,0.0,2812.14990234375,0.8969525098800659,1.0,0.0,3.0,1.0,0.0
18100860,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8927241563796997,0.5715417265892029,0.5178899168968201,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8831015229225159,0.5546491742134094,0.5283743739128113,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7876982092857361,0.3879916667938232,0.2751899063587188,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7838250994682312,0.3823383152484894,0.3672598898410797,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6653546690940857,0.2310506701469421,1.067477464675903,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0139465332031,297.200927734375,284.992919921875,1.0,0.6509542465209961,0.4055304825305938,0.4055304825305938,1.0,1.0,-3.3097801208496094,1.007521629333496,2.3022584915161133,0.2623981237411499,0.9452321529388428,0.9452321529388428,0.0,227.41159057617188,232.0,57648.00390625,0.0,3350.518310546875,1.0,279.4420166015625,283.160888671875,296.08355712890625,300.3357849121094,293.1499938964844,293.1499938964844,279.1499938964844,33787.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293688893318176,1.0,0.0,0.0,3.7062063217163086,3.706230640411377,9.165422625301288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8985.3720703125,0.0,1579.796142578125,1683.569091796875,0.0,2742.5712890625,0.9163223505020142,1.0,0.0,3.0,1.0,0.0
18100920,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8927241563796997,0.5715417265892029,0.5178899168968201,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8831015229225159,0.5546491742134094,0.5283743739128113,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7876982092857361,0.3879916667938232,0.2751899063587188,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7838250994682312,0.3823383152484894,0.3672598898410797,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6653546690940857,0.2310506701469421,1.067477464675903,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0139465332031,297.200927734375,284.992919921875,1.0,0.6509542465209961,0.4055304825305938,0.4055304825305938,1.0,1.0,-3.3097801208496094,1.007521629333496,2.3022584915161133,0.2623981237411499,0.9452321529388428,0.9452321529388428,0.0,227.41159057617188,232.0,57648.00390625,0.0,3350.518310546875,1.0,279.4420166015625,283.160888671875,296.08355712890625,300.3357849121094,293.1499938964844,293.1499938964844,279.1499938964844,33787.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293688893318176,1.0,0.0,0.0,3.7062063217163086,3.706230640411377,9.165422625301288e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8985.3720703125,0.0,1579.796142578125,1683.569091796875,0.0,2742.5712890625,0.9163223505020142,1.0,0.0,3.0,1.0,0.0
18100980,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8862817287445068,0.5671614408493042,0.5143033266067505,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.879456102848053,0.5555403232574463,0.529451847076416,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7831313610076904,0.3866691887378692,0.2744186818599701,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7793638110160828,0.3811568021774292,0.3663267791271209,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6605322957038879,0.229283407330513,1.0601469278335571,284.8936462402344,284.95001220703125,299.8842468261719,293.102294921875,298.0075378417969,297.1875305175781,284.89520263671875,1.0,0.6512818932533264,0.4047644734382629,0.4047644734382629,1.0,1.0,-3.2958991527557373,1.0005007982254028,2.295398235321045,0.2588348388671875,0.8465991020202637,0.8465991020202637,0.0,231.3123016357422,235.0,57901.7734375,0.0,3341.107421875,1.0,279.1574401855469,283.0478210449219,296.1161499023437,300.4703063964844,293.1499938964844,293.1499938964844,279.45001220703125,39598.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353140950202942,1.0,0.0,0.0,3.555294275283813,3.5553178787231445,8.434209348706645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8079.9365234375,0.0,1456.562255859375,1683.569091796875,0.0,2797.967529296875,0.8872866630554199,1.0,0.0,3.0,1.0,0.0
18101040,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8862817287445068,0.5671614408493042,0.5143033266067505,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.879456102848053,0.5555403232574463,0.529451847076416,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7831313610076904,0.3866691887378692,0.2744186818599701,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7793638110160828,0.3811568021774292,0.3663267791271209,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6605322957038879,0.229283407330513,1.0601469278335571,284.8936462402344,284.95001220703125,299.8842468261719,293.102294921875,298.0075378417969,297.1875305175781,284.89520263671875,1.0,0.6512818932533264,0.4047644734382629,0.4047644734382629,1.0,1.0,-3.2958991527557373,1.0005007982254028,2.295398235321045,0.2588348388671875,0.8465991020202637,0.8465991020202637,0.0,231.3123016357422,235.0,57901.7734375,0.0,3341.107421875,1.0,279.1574401855469,283.0478210449219,296.1161499023437,300.4703063964844,293.1499938964844,293.1499938964844,279.45001220703125,39598.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353140950202942,1.0,0.0,0.0,3.555294275283813,3.5553178787231445,8.434209348706645e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8079.9365234375,0.0,1456.562255859375,1683.569091796875,0.0,2797.967529296875,0.8872866630554199,1.0,0.0,3.0,1.0,0.0
18101100,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8838320970535278,0.5658184289932251,0.5127796530723572,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8783432245254517,0.5565716624259949,0.5301955342292786,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7815303802490234,0.3865299820899963,0.2741823494434356,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7778041958808899,0.3810290396213531,0.3660496473312378,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6587742567062378,0.2287617474794387,1.057332992553711,285.0081481933594,284.95001220703125,299.8927307128906,293.1006774902344,298.0083923339844,297.1864929199219,285.0095520019531,1.0,0.6514568328857422,0.4043814837932586,0.4043814837932586,1.0,1.0,-3.2909510135650635,0.9976970553398132,2.293254137039185,0.2572424709796905,0.9235068559646606,0.9235068559646606,0.0,232.75747680664065,235.0,57008.78515625,0.0,3338.07958984375,1.0,279.3993225097656,283.178466796875,296.0669860839844,300.2330627441406,293.1499938964844,293.1499938964844,279.45001220703125,34552.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294193148612976,1.0,0.0,0.0,3.599420547485352,3.5994439125061035,8.644870490570611e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8322.9990234375,0.0,1466.939453125,1683.569091796875,0.0,2743.040771484375,0.8946966528892517,1.0,0.0,3.0,1.0,0.0
18101160,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8822475075721741,0.5646705627441406,0.5117859244346619,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8780006170272827,0.557798445224762,0.5313470959663391,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7806822657585144,0.3865939378738403,0.274219661951065,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7769627571105957,0.381092220544815,0.3660983741283417,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6576909422874451,0.2284308671951294,1.0557372570037842,284.9960632324219,284.95001220703125,299.9012145996094,293.09912109375,298.0111999511719,297.1877746582031,284.9947509765625,1.0,0.6518146395683289,0.4041597247123718,0.4041597247123718,1.0,1.0,-3.2893218994140625,0.996473491191864,2.292848587036133,0.2565397918224334,0.9334260821342468,0.9334260821342468,0.0,233.7744598388672,238.0,57077.0078125,0.0,3340.124267578125,1.0,279.44244384765625,283.1693115234375,296.0716857910156,300.27716064453125,293.1499938964844,293.1499938964844,279.1499938964844,33705.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267436027526855,1.0,0.0,0.0,3.661823749542236,3.6618475914001465,8.947221203925437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8912.9111328125,0.0,1529.138427734375,1683.569091796875,0.0,2718.1533203125,0.9061287641525269,1.0,0.0,3.0,1.0,0.0
18101220,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8777932524681091,0.5609701871871948,0.508895993232727,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.876247227191925,0.5593295693397522,0.533113420009613,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7780300974845886,0.3859677612781524,0.2740062475204468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7744045853614807,0.380609780550003,0.3659104406833648,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.654930055141449,0.2274696826934814,1.052360773086548,284.902099609375,284.95001220703125,299.9181213378906,293.09619140625,298.0115966796875,297.18280029296875,284.90350341796875,1.0,0.6525635123252869,0.4037161767482757,0.4037161767482757,1.0,1.0,-3.283434629440308,0.9931589365005492,2.290275812149048,0.2549037039279938,0.8437715768814087,0.8437715768814087,0.0,236.5731201171875,241.0,57490.30078125,0.0,3342.5517578125,1.0,279.15777587890625,283.0593566894531,296.1109924316406,300.43023681640625,293.1499938964844,293.1499938964844,279.45001220703125,39227.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832954466342926,1.0,0.0,0.0,3.5204246044158936,3.520447969436645,8.269579439001973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8041.99365234375,0.0,1417.0240478515625,1683.569091796875,0.0,2775.965576171875,0.8793220520019531,1.0,0.0,3.0,1.0,0.0
18101280,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8777932524681091,0.5609701871871948,0.508895993232727,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.876247227191925,0.5593295693397522,0.533113420009613,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7780300974845886,0.3859677612781524,0.2740062475204468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7744045853614807,0.380609780550003,0.3659104406833648,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.654930055141449,0.2274696826934814,1.052360773086548,284.902099609375,284.95001220703125,299.9181213378906,293.09619140625,298.0115966796875,297.18280029296875,284.90350341796875,1.0,0.6525635123252869,0.4037161767482757,0.4037161767482757,1.0,1.0,-3.283434629440308,0.9931589365005492,2.290275812149048,0.2549037039279938,0.8437715768814087,0.8437715768814087,0.0,236.5731201171875,241.0,57490.30078125,0.0,3342.5517578125,1.0,279.15777587890625,283.0593566894531,296.1109924316406,300.43023681640625,293.1499938964844,293.1499938964844,279.45001220703125,39227.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832954466342926,1.0,0.0,0.0,3.5204246044158936,3.520447969436645,8.269579439001973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8041.99365234375,0.0,1417.0240478515625,1683.569091796875,0.0,2775.965576171875,0.8793220520019531,1.0,0.0,3.0,1.0,0.0
18101340,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8743168711662292,0.558750569820404,0.5066903829574585,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8752813935279846,0.5618363618850708,0.5353120565414429,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7761307954788208,0.3861714899539947,0.274055004119873,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7725636959075928,0.3808405101299286,0.3660317957401275,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6528401374816895,0.2270232886075973,1.0501165390014648,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.0182189941406,297.18658447265625,284.9989013671875,1.0,0.6535319685935974,0.4032725989818573,0.4032725989818573,1.0,1.0,-3.2809226512908936,0.9910611510276794,2.2898616790771484,0.2532080113887787,0.9312629103660583,0.9312629103660583,0.0,238.9234313964844,244.0,56795.12109375,0.0,3350.0732421875,1.0,279.4414367675781,283.1749572753906,296.06951904296875,300.2522888183594,293.1499938964844,293.1499938964844,279.1499938964844,33501.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250446319580078,1.0,0.0,0.0,3.636725187301636,3.636748552322388,8.824990800349042e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8874.7294921875,0.0,1499.820068359375,1683.569091796875,0.0,2702.366455078125,0.9005630612373352,1.0,0.0,3.0,1.0,0.0
