time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101400,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8743168711662292,0.558750569820404,0.5066903829574585,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8752813935279846,0.5618363618850708,0.5353120565414429,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7761307954788208,0.3861714899539947,0.274055004119873,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7725636959075928,0.3808405101299286,0.3660317957401275,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6528401374816895,0.2270232886075973,1.0501165390014648,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.0182189941406,297.18658447265625,284.9989013671875,1.0,0.6535319685935974,0.4032725989818573,0.4032725989818573,1.0,1.0,-3.2809226512908936,0.9910611510276794,2.2898616790771484,0.2532080113887787,0.9312629103660583,0.9312629103660583,0.0,238.9234313964844,244.0,56795.12109375,0.0,3350.0732421875,1.0,279.4414367675781,283.1749572753906,296.06951904296875,300.2522888183594,293.1499938964844,293.1499938964844,279.1499938964844,33501.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250446319580078,1.0,0.0,0.0,3.636725187301636,3.636748552322388,8.824990800349042e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8874.7294921875,0.0,1499.820068359375,1683.569091796875,0.0,2702.366455078125,0.9005630612373352,1.0,0.0,3.0,1.0,0.0
18101460,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8699837923049927,0.5552127957344055,0.5039492845535278,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8735544085502625,0.5634505152702332,0.5371792316436768,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7735752463340759,0.3856659233570099,0.2739421129226684,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7701082229614258,0.3804784417152405,0.3659860491752624,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6503415107727051,0.2262661159038543,1.0478382110595703,284.9045104980469,284.95001220703125,299.9516906738281,293.0908203125,298.01922607421875,297.1830139160156,284.9053039550781,1.0,0.6546077728271484,0.4026669263839721,0.4026669263839721,1.0,1.0,-3.2769482135772705,0.9880256652832032,2.2889225482940674,0.2507626712322235,0.8427813053131104,0.8427813053131104,0.0,241.9092559814453,247.0,57281.046875,0.0,3357.82470703125,1.0,279.1584777832031,283.0620422363281,296.1078491210937,300.4106140136719,293.1499938964844,293.1499938964844,279.45001220703125,38913.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317452073097229,1.0,0.0,0.0,3.5067074298858643,3.506730556488037,8.205259973692591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8023.98291015625,0.0,1400.45654296875,1683.569091796875,0.0,2764.69775390625,0.8760133385658264,1.0,0.0,3.0,1.0,0.0
18101520,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8699837923049927,0.5552127957344055,0.5039492845535278,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8735544085502625,0.5634505152702332,0.5371792316436768,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7735752463340759,0.3856659233570099,0.2739421129226684,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7701082229614258,0.3804784417152405,0.3659860491752624,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6503415107727051,0.2262661159038543,1.0478382110595703,284.9045104980469,284.95001220703125,299.9516906738281,293.0908203125,298.01922607421875,297.1830139160156,284.9053039550781,1.0,0.6546077728271484,0.4026669263839721,0.4026669263839721,1.0,1.0,-3.2769482135772705,0.9880256652832032,2.2889225482940674,0.2507626712322235,0.8427813053131104,0.8427813053131104,0.0,241.9092559814453,247.0,57281.046875,0.0,3357.82470703125,1.0,279.1584777832031,283.0620422363281,296.1078491210937,300.4106140136719,293.1499938964844,293.1499938964844,279.45001220703125,38913.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317452073097229,1.0,0.0,0.0,3.5067074298858643,3.506730556488037,8.205259973692591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8023.98291015625,0.0,1400.45654296875,1683.569091796875,0.0,2764.69775390625,0.8760133385658264,1.0,0.0,3.0,1.0,0.0
18101580,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8665516376495361,0.5530941486358643,0.5018560886383057,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8725287318229675,0.5659798979759216,0.5394207239151001,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7716846466064453,0.3859360814094543,0.274051159620285,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7682672739028931,0.3807559609413147,0.3661744892597198,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6483608484268188,0.2259240895509719,1.046193242073059,284.999755859375,284.95001220703125,299.9683532714844,293.08837890625,298.0258483886719,297.1873474121094,284.99884033203125,1.0,0.6558027267456055,0.402061253786087,0.402061253786087,1.0,1.0,-3.2754967212677,0.9858794212341307,2.2896175384521484,0.2483109086751938,0.9290708899497986,0.9290708899497986,0.0,244.4585876464844,250.0,56610.8515625,0.0,3368.82421875,1.0,279.4413452148437,283.1754455566406,296.06591796875,300.2351989746094,293.1499938964844,293.1499938964844,279.1499938964844,33417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241488933563232,1.0,0.0,0.0,3.6244266033172607,3.6244499683380127,8.765404118094011e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8851.50390625,0.0,1485.7174072265625,1683.569091796875,0.0,2694.04833984375,0.8977253437042236,1.0,0.0,3.0,1.0,0.0
18101640,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8665516376495361,0.5530941486358643,0.5018560886383057,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8725287318229675,0.5659798979759216,0.5394207239151001,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7716846466064453,0.3859360814094543,0.274051159620285,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7682672739028931,0.3807559609413147,0.3661744892597198,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6483608484268188,0.2259240895509719,1.046193242073059,284.999755859375,284.95001220703125,299.9683532714844,293.08837890625,298.0258483886719,297.1873474121094,284.99884033203125,1.0,0.6558027267456055,0.402061253786087,0.402061253786087,1.0,1.0,-3.2754967212677,0.9858794212341307,2.2896175384521484,0.2483109086751938,0.9290708899497986,0.9290708899497986,0.0,244.4585876464844,250.0,56610.8515625,0.0,3368.82421875,1.0,279.4413452148437,283.1754455566406,296.06591796875,300.2351989746094,293.1499938964844,293.1499938964844,279.1499938964844,33417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241488933563232,1.0,0.0,0.0,3.6244266033172607,3.6244499683380127,8.765404118094011e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8851.50390625,0.0,1485.7174072265625,1683.569091796875,0.0,2694.04833984375,0.8977253437042236,1.0,0.0,3.0,1.0,0.0
18101700,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8647589683532715,0.5514326095581055,0.5007694363594055,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8719468116760254,0.5668475031852722,0.5405372977256775,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.77070552110672,0.385773092508316,0.274127334356308,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7673109769821167,0.3806418776512146,0.3662940561771393,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6473772525787354,0.225623220205307,1.0456022024154663,284.87457275390625,284.95001220703125,299.9766845703125,293.0871887207031,298.02691650390625,297.1863708496094,284.87286376953125,1.0,0.6564728617668152,0.4017584025859833,0.4017584025859833,1.0,1.0,-3.2750630378723145,0.9848986268043518,2.2901644706726074,0.2472663968801498,0.8416623473167419,0.8416623473167419,0.0,245.8485870361328,250.0,57414.28125,0.0,3375.614501953125,1.0,279.1988525390625,283.0343322753906,296.1132507324219,300.4627685546875,293.1499938964844,293.1499938964844,279.1499938964844,38099.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293098211288452,1.0,0.0,0.0,3.582027673721313,3.582051515579224,8.561526101402706e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8578.080078125,0.0,1474.2724609375,1683.569091796875,0.0,2742.021728515625,0.8892051577568054,1.0,0.0,3.0,1.0,0.0
18101760,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8623571395874023,0.5496723651885986,0.499224990606308,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8708092570304871,0.5675961375236511,0.541301429271698,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7692053318023682,0.3854969143867492,0.2739887535572052,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.765865683555603,0.3804211318492889,0.3661643266677856,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6459861993789673,0.2252339869737625,1.044272780418396,284.9043273925781,284.95001220703125,299.9849853515625,293.0860595703125,298.02703857421875,297.1841125488281,284.9057006835937,1.0,0.6570311188697815,0.4014669954776764,0.4014669954776764,1.0,1.0,-3.272204875946045,0.9830999374389648,2.28910493850708,0.2459447383880615,0.8407437801361084,0.8407437801361084,0.0,247.587631225586,253.0,57095.98828125,0.0,3378.875732421875,1.0,279.1582946777344,283.0628662109375,296.1042785644531,300.3944702148437,293.1499938964844,293.1499938964844,279.45001220703125,39004.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310242295265198,1.0,0.0,0.0,3.493791580200196,3.493814706802368,8.144929211084673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8004.3388671875,0.0,1387.7420654296875,1683.569091796875,0.0,2757.982666015625,0.8732056021690369,1.0,0.0,3.0,1.0,0.0
18101820,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8590731620788574,0.5476506948471069,0.4972175061702728,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8698132038116455,0.5701239109039307,0.5435400009155273,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7674129009246826,0.3858379125595093,0.2741451859474182,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7640910744667053,0.3807163536548614,0.3663705587387085,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6441184282302856,0.224938690662384,1.0428590774536133,284.99932861328125,284.95001220703125,300.0015563964844,293.0838317871094,298.0338134765625,297.18865966796875,284.9984130859375,1.0,0.6583303213119507,0.4008841216564178,0.4008841216564178,1.0,1.0,-3.2712106704711914,0.9811387658119202,2.290071964263916,0.2441806495189666,0.926872193813324,0.926872193813324,0.0,250.2411651611328,256.0,56458.3203125,0.0,3391.463623046875,1.0,279.44122314453125,283.1752014160156,296.0617980957031,300.2198486328125,293.1499938964844,293.1499938964844,279.1499938964844,33388.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234907984733582,1.0,0.0,0.0,3.614768266677856,3.614791631698608,8.718750450498192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8831.97265625,0.0,1474.97265625,1683.569091796875,0.0,2687.939208984375,0.8955376148223877,1.0,0.0,3.0,1.0,0.0
18101880,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8590731620788574,0.5476506948471069,0.4972175061702728,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8698132038116455,0.5701239109039307,0.5435400009155273,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7674129009246826,0.3858379125595093,0.2741451859474182,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7640910744667053,0.3807163536548614,0.3663705587387085,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6441184282302856,0.224938690662384,1.0428590774536133,284.99932861328125,284.95001220703125,300.0015563964844,293.0838317871094,298.0338134765625,297.18865966796875,284.9984130859375,1.0,0.6583303213119507,0.4008841216564178,0.4008841216564178,1.0,1.0,-3.2712106704711914,0.9811387658119202,2.290071964263916,0.2441806495189666,0.926872193813324,0.926872193813324,0.0,250.2411651611328,256.0,56458.3203125,0.0,3391.463623046875,1.0,279.44122314453125,283.1752014160156,296.0617980957031,300.2198486328125,293.1499938964844,293.1499938964844,279.1499938964844,33388.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234907984733582,1.0,0.0,0.0,3.614768266677856,3.614791631698608,8.718750450498192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8831.97265625,0.0,1474.97265625,1683.569091796875,0.0,2687.939208984375,0.8955376148223877,1.0,0.0,3.0,1.0,0.0
18101940,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8551040887832642,0.5443408489227295,0.4946739673614502,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8681860566139221,0.5717318058013916,0.5454075932502747,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7650975584983826,0.3854816555976867,0.2741343379020691,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7618131041526794,0.3803982734680176,0.3663718998432159,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6418954133987427,0.224289059638977,1.041111946105957,284.90557861328125,284.95001220703125,300.01806640625,293.0816650390625,298.0350341796875,297.185546875,284.90631103515625,1.0,0.6596329808235168,0.4003012478351593,0.4003012478351593,1.0,1.0,-3.268294334411621,0.9784659147262572,2.289828300476074,0.2428048253059387,0.8397426605224609,0.8397426605224609,0.0,253.4339904785156,259.0,56960.765625,0.0,3402.680419921875,1.0,279.1586608886719,283.0634765625,296.0998229980469,300.3789978027344,293.1499938964844,293.1499938964844,279.45001220703125,38836.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304129242897034,1.0,0.0,0.0,3.4861297607421875,3.486152648925781,8.109244618026423e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7992.4169921875,0.0,1378.650634765625,1683.569091796875,0.0,2752.2900390625,0.8714135885238647,1.0,0.0,3.0,1.0,0.0
18102000,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8551040887832642,0.5443408489227295,0.4946739673614502,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8681860566139221,0.5717318058013916,0.5454075932502747,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7650975584983826,0.3854816555976867,0.2741343379020691,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7618131041526794,0.3803982734680176,0.3663718998432159,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6418954133987427,0.224289059638977,1.041111946105957,284.90557861328125,284.95001220703125,300.01806640625,293.0816650390625,298.0350341796875,297.185546875,284.90631103515625,1.0,0.6596329808235168,0.4003012478351593,0.4003012478351593,1.0,1.0,-3.268294334411621,0.9784659147262572,2.289828300476074,0.2428048253059387,0.8397426605224609,0.8397426605224609,0.0,253.4339904785156,259.0,56960.765625,0.0,3402.680419921875,1.0,279.1586608886719,283.0634765625,296.0998229980469,300.3789978027344,293.1499938964844,293.1499938964844,279.45001220703125,38836.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304129242897034,1.0,0.0,0.0,3.4861297607421875,3.486152648925781,8.109244618026423e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7992.4169921875,0.0,1378.650634765625,1683.569091796875,0.0,2752.2900390625,0.8714135885238647,1.0,0.0,3.0,1.0,0.0
18102060,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.852019727230072,0.5424098968505859,0.4927582144737243,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8672700524330139,0.5742498636245728,0.5476424098014832,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7634612917900085,0.3859112560749054,0.2743542790412903,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7601466774940491,0.3807052075862884,0.3665935099124908,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6401563286781311,0.2240254878997802,1.0398586988449097,284.9991455078125,284.95001220703125,300.0345764160156,293.0795593261719,298.0418395996094,297.19012451171875,284.99822998046875,1.0,0.6609915494918823,0.3997608125209808,0.3997608125209808,1.0,1.0,-3.26769495010376,0.9767195582389832,2.290975332260132,0.2417598515748977,0.9248881340026855,0.9248881340026855,0.0,256.1204833984375,262.0,56323.56640625,0.0,3416.323486328125,1.0,279.441162109375,283.1749572753906,296.0577087402344,300.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,33368.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229261636734009,1.0,0.0,0.0,3.606312990188599,3.606336116790772,8.678010203766462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8814.7197265625,0.0,1465.6483154296875,1683.569091796875,0.0,2682.69970703125,0.8936152458190918,1.0,0.0,3.0,1.0,0.0
18102120,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.852019727230072,0.5424098968505859,0.4927582144737243,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8672700524330139,0.5742498636245728,0.5476424098014832,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7634612917900085,0.3859112560749054,0.2743542790412903,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7601466774940491,0.3807052075862884,0.3665935099124908,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6401563286781311,0.2240254878997802,1.0398586988449097,284.9991455078125,284.95001220703125,300.0345764160156,293.0795593261719,298.0418395996094,297.19012451171875,284.99822998046875,1.0,0.6609915494918823,0.3997608125209808,0.3997608125209808,1.0,1.0,-3.26769495010376,0.9767195582389832,2.290975332260132,0.2417598515748977,0.9248881340026855,0.9248881340026855,0.0,256.1204833984375,262.0,56323.56640625,0.0,3416.323486328125,1.0,279.441162109375,283.1749572753906,296.0577087402344,300.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,33368.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229261636734009,1.0,0.0,0.0,3.606312990188599,3.606336116790772,8.678010203766462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8814.7197265625,0.0,1465.6483154296875,1683.569091796875,0.0,2682.69970703125,0.8936152458190918,1.0,0.0,3.0,1.0,0.0
18102180,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8503312468528748,0.5407789349555969,0.4917045533657074,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8667136430740356,0.5751267671585083,0.5487823486328125,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7625726461410522,0.3858226537704468,0.2744875252246856,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7592359185218811,0.380591869354248,0.3667231798171997,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6392456293106079,0.2237430959939956,1.0393874645233154,284.8741149902344,284.95001220703125,300.0431213378906,293.0784912109375,298.0429077148437,297.1890869140625,284.87359619140625,1.0,0.6617522835731506,0.3994798064231872,0.3994798064231872,1.0,1.0,-3.267554998397827,0.9758721590042114,2.291682720184326,0.2412495911121368,0.8365507125854492,0.8365507125854492,0.0,257.62841796875,262.0,57096.125,0.0,3424.413818359375,1.0,279.1958923339844,283.0349426269531,296.1058959960937,300.4317932128906,293.1499938964844,293.1499938964844,279.1499938964844,38394.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283290863037109,1.0,0.0,0.0,3.5568034648895264,3.5568268299102783,8.441371619483107e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8532.7294921875,0.0,1449.3909912109375,1683.569091796875,0.0,2732.896728515625,0.883881151676178,1.0,0.0,3.0,1.0,0.0
18102240,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8482463955879211,0.5392063856124878,0.4903061091899872,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8657060861587524,0.5758404731750488,0.5494951605796814,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7612962126731873,0.3856529593467712,0.2744098007678985,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7579657435417175,0.3803975880146026,0.3666050732135772,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.638047993183136,0.2234044075012207,1.0382426977157593,284.9061889648437,284.95001220703125,300.051025390625,293.0774841308594,298.0430908203125,297.1869812011719,284.9068908691406,1.0,0.662341833114624,0.3992204070091247,0.3992204070091247,1.0,1.0,-3.265120029449463,0.9742997288703918,2.2908201217651367,0.2402917146682739,0.8385052680969238,0.8385052680969238,0.0,259.33428955078125,250.0,56830.75390625,0.0,3428.39501953125,1.0,279.1587219238281,283.0639038085937,296.09588623046875,300.36541748046875,293.1499938964844,293.1499938964844,279.45001220703125,38810.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298985958099365,1.0,0.0,0.0,3.4779253005981445,3.4779481887817383,8.071119736996479e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7979.48974609375,0.0,1370.056640625,1683.569091796875,0.0,2747.50146484375,0.8695859909057617,1.0,0.0,3.0,1.0,0.0
18102300,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8483484387397766,0.5382224321365356,0.4890743792057037,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8669838309288025,0.5770325064659119,0.550337016582489,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7619883418083191,0.3858534395694732,0.2743717432022095,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7586115002632141,0.3805007934570312,0.3664986491203308,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6383560299873352,0.2232384830713272,1.0368183851242063,285.0138854980469,284.95001220703125,300.0592346191406,293.07647705078125,298.04595947265625,297.1886291503906,285.0150451660156,1.0,0.6611773371696472,0.3989501893520355,0.3989501893520355,1.0,1.0,-3.2627615928649902,0.9727392196655272,2.290022373199463,0.239080935716629,0.913620948791504,0.913620948791504,0.0,258.1300048828125,250.0,56050.71875,0.0,3416.342041015625,1.0,279.3976135253906,283.1869506835937,296.04803466796875,300.1413269042969,293.1499938964844,293.1499938964844,279.45001220703125,34020.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824593722820282,1.0,0.0,0.0,3.5300369262695312,3.530059337615967,8.314799515574123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8218.2705078125,0.0,1389.4310302734375,1683.569091796875,0.0,2698.1787109375,0.878795862197876,1.0,0.0,3.0,1.0,0.0
18102360,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8499807715415955,0.5373814702033997,0.4882233440876007,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8698165416717529,0.5783524513244629,0.5514509677886963,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7640666365623474,0.3862017095088959,0.27450892329216,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7605896592140198,0.3807236850261688,0.3665732443332672,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6397436261177063,0.2231777757406234,1.035872459411621,284.99786376953125,284.95001220703125,300.0674743652344,293.075439453125,298.0498962402344,297.1916809082031,284.996337890625,1.0,0.6595121622085571,0.3986888229846954,0.3986888229846954,1.0,1.0,-3.262192964553833,0.9718337059020996,2.2903592586517334,0.2379724383354187,0.9221020340919496,0.9221020340919496,0.0,255.1978302001953,238.0,56176.0078125,0.0,3398.7353515625,1.0,279.4418334960937,283.173583984375,296.0528259277344,300.1909484863281,293.1499938964844,293.1499938964844,279.1499938964844,33310.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223784565925598,1.0,0.0,0.0,3.599621057510376,3.599644184112549,8.645833986520302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8798.6728515625,0.0,1457.990234375,1683.569091796875,0.0,2677.6181640625,0.8918362855911255,1.0,0.0,3.0,1.0,0.0
18102420,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8539371490478516,0.534360408782959,0.4855281710624695,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8764562010765076,0.579984724521637,0.5529187917709351,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7690343260765076,0.3861342668533325,0.2743789255619049,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7653785347938538,0.3804924786090851,0.3662288188934326,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6432045698165894,0.2226565778255462,1.0326573848724363,284.9053649902344,284.95001220703125,300.0838928222656,293.0733337402344,298.0514831542969,297.1891784667969,284.906005859375,1.0,0.6547330617904663,0.3981660902500152,0.3981660902500152,1.0,1.0,-3.256287813186645,0.9683578610420228,2.287930011749268,0.2353302389383316,0.8351995348930359,0.8351995348930359,0.0,247.6778717041016,226.0,56614.93359375,0.0,3343.611328125,1.0,279.1588439941406,283.0646057128906,296.0910339355469,300.3463134765625,293.1499938964844,293.1499938964844,279.45001220703125,38905.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292472958564758,1.0,0.0,0.0,3.4642252922058105,3.464247941970825,8.007658607311896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7958.26416015625,0.0,1356.776611328125,1683.569091796875,0.0,2741.43994140625,0.8666450381278992,1.0,0.0,3.0,1.0,0.0
18102480,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8539371490478516,0.534360408782959,0.4855281710624695,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8764562010765076,0.579984724521637,0.5529187917709351,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7690343260765076,0.3861342668533325,0.2743789255619049,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7653785347938538,0.3804924786090851,0.3662288188934326,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6432045698165894,0.2226565778255462,1.0326573848724363,284.9053649902344,284.95001220703125,300.0838928222656,293.0733337402344,298.0514831542969,297.1891784667969,284.906005859375,1.0,0.6547330617904663,0.3981660902500152,0.3981660902500152,1.0,1.0,-3.256287813186645,0.9683578610420228,2.287930011749268,0.2353302389383316,0.8351995348930359,0.8351995348930359,0.0,247.6778717041016,226.0,56614.93359375,0.0,3343.611328125,1.0,279.1588439941406,283.0646057128906,296.0910339355469,300.3463134765625,293.1499938964844,293.1499938964844,279.45001220703125,38905.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292472958564758,1.0,0.0,0.0,3.4642252922058105,3.464247941970825,8.007658607311896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7958.26416015625,0.0,1356.776611328125,1683.569091796875,0.0,2741.43994140625,0.8666450381278992,1.0,0.0,3.0,1.0,0.0
18102540,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8606646656990051,0.5327268838882446,0.4834111332893371,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8859373331069946,0.5825777649879456,0.5547234416007996,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7765136361122131,0.3869192898273468,0.2744726240634918,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7725764513015747,0.3809331059455871,0.3660751581192016,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6486042141914368,0.2225741595029831,1.0298278331756592,284.99609375,284.95001220703125,300.1003112792969,293.0712280273437,298.0588684082031,297.1947937011719,284.99517822265625,1.0,0.6489383578300476,0.3976433575153351,0.3976433575153351,1.0,1.0,-3.252429723739624,0.9655827283859252,2.286846876144409,0.2331371754407882,0.9172014594078064,0.9172014594078064,0.0,237.66835021972656,214.0,55944.76171875,0.0,3279.427734375,1.0,279.44097900390625,283.1742248535156,296.04840087890625,300.1703186035156,293.1499938964844,293.1499938964844,279.1499938964844,33452.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215662240982056,1.0,0.0,0.0,3.58249306678772,3.582515954971313,8.563750384382729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8766.7216796875,0.0,1440.6412353515625,1683.569091796875,0.0,2670.085205078125,0.8883152008056641,1.0,0.0,3.0,1.0,0.0
18102600,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8606646656990051,0.5327268838882446,0.4834111332893371,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8859373331069946,0.5825777649879456,0.5547234416007996,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7765136361122131,0.3869192898273468,0.2744726240634918,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7725764513015747,0.3809331059455871,0.3660751581192016,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6486042141914368,0.2225741595029831,1.0298278331756592,284.99609375,284.95001220703125,300.1003112792969,293.0712280273437,298.0588684082031,297.1947937011719,284.99517822265625,1.0,0.6489383578300476,0.3976433575153351,0.3976433575153351,1.0,1.0,-3.252429723739624,0.9655827283859252,2.286846876144409,0.2331371754407882,0.9172014594078064,0.9172014594078064,0.0,237.66835021972656,214.0,55944.76171875,0.0,3279.427734375,1.0,279.44097900390625,283.1742248535156,296.04840087890625,300.1703186035156,293.1499938964844,293.1499938964844,279.1499938964844,33452.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215662240982056,1.0,0.0,0.0,3.58249306678772,3.582515954971313,8.563750384382729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8766.7216796875,0.0,1440.6412353515625,1683.569091796875,0.0,2670.085205078125,0.8883152008056641,1.0,0.0,3.0,1.0,0.0
18102660,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8681450486183167,0.5299013257026672,0.4807629883289337,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8963527083396912,0.5842865705490112,0.5561349987983704,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7848498225212097,0.3870885372161865,0.2744132280349731,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7806257009506226,0.3808143436908722,0.3657111227512359,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6547901630401611,0.2221940755844116,1.0266623497009275,284.9065856933594,284.95001220703125,300.11669921875,293.06903076171875,298.0610656738281,297.1929626464844,284.9071350097656,1.0,0.6425535082817078,0.3971914052963257,0.3971914052963257,1.0,1.0,-3.2466342449188232,0.962299942970276,2.284334421157837,0.2313145101070404,0.8324053287506104,0.8324053287506104,0.0,227.12564086914065,202.0,56379.68359375,0.0,3208.165771484375,1.0,279.1589660644531,283.0675354003906,296.08624267578125,300.3241882324219,293.1499938964844,293.1499938964844,279.45001220703125,38894.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283082246780396,1.0,0.0,0.0,3.447542905807495,3.4475655555725098,7.930720471449604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7935.77734375,0.0,1339.8277587890625,1683.569091796875,0.0,2732.70263671875,0.862974226474762,1.0,0.0,3.0,1.0,0.0
18102720,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8681450486183167,0.5299013257026672,0.4807629883289337,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8963527083396912,0.5842865705490112,0.5561349987983704,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7848498225212097,0.3870885372161865,0.2744132280349731,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7806257009506226,0.3808143436908722,0.3657111227512359,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6547901630401611,0.2221940755844116,1.0266623497009275,284.9065856933594,284.95001220703125,300.11669921875,293.06903076171875,298.0610656738281,297.1929626464844,284.9071350097656,1.0,0.6425535082817078,0.3971914052963257,0.3971914052963257,1.0,1.0,-3.2466342449188232,0.962299942970276,2.284334421157837,0.2313145101070404,0.8324053287506104,0.8324053287506104,0.0,227.12564086914065,202.0,56379.68359375,0.0,3208.165771484375,1.0,279.1589660644531,283.0675354003906,296.08624267578125,300.3241882324219,293.1499938964844,293.1499938964844,279.45001220703125,38894.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283082246780396,1.0,0.0,0.0,3.447542905807495,3.4475655555725098,7.930720471449604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7935.77734375,0.0,1339.8277587890625,1683.569091796875,0.0,2732.70263671875,0.862974226474762,1.0,0.0,3.0,1.0,0.0
18102780,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8779720067977905,0.5284150242805481,0.4787273108959198,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9092569351196288,0.5869309306144714,0.5579310059547424,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7952380180358887,0.3880787491798401,0.2746097445487976,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7906473875045776,0.3813403248786926,0.3655810058116913,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6626793742179871,0.2222258001565933,1.0240730047225952,284.99591064453125,284.95001220703125,300.13311767578125,293.0667419433594,298.06884765625,297.198974609375,284.9950256347656,1.0,0.6358988881111145,0.3967394232749939,0.3967394232749939,1.0,1.0,-3.243305206298828,0.9598816633224488,2.28342342376709,0.2297894358634948,0.9136673212051392,0.9136673212051392,0.0,215.51792907714844,190.0,55731.17578125,0.0,3136.628662109375,1.0,279.4408569335937,283.1756286621094,296.0439147949219,300.1500549316406,293.1499938964844,293.1499938964844,279.1499938964844,33427.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206232190132141,1.0,0.0,0.0,3.5673155784606934,3.567338228225708,8.491342100569454e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8739.689453125,0.0,1424.2984619140625,1683.569091796875,0.0,2661.34375,0.884890615940094,1.0,0.0,3.0,1.0,0.0
18102840,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8779720067977905,0.5284150242805481,0.4787273108959198,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9092569351196288,0.5869309306144714,0.5579310059547424,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7952380180358887,0.3880787491798401,0.2746097445487976,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7906473875045776,0.3813403248786926,0.3655810058116913,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6626793742179871,0.2222258001565933,1.0240730047225952,284.99591064453125,284.95001220703125,300.13311767578125,293.0667419433594,298.06884765625,297.198974609375,284.9950256347656,1.0,0.6358988881111145,0.3967394232749939,0.3967394232749939,1.0,1.0,-3.243305206298828,0.9598816633224488,2.28342342376709,0.2297894358634948,0.9136673212051392,0.9136673212051392,0.0,215.51792907714844,190.0,55731.17578125,0.0,3136.628662109375,1.0,279.4408569335937,283.1756286621094,296.0439147949219,300.1500549316406,293.1499938964844,293.1499938964844,279.1499938964844,33427.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206232190132141,1.0,0.0,0.0,3.5673155784606934,3.567338228225708,8.491342100569454e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8739.689453125,0.0,1424.2984619140625,1683.569091796875,0.0,2661.34375,0.884890615940094,1.0,0.0,3.0,1.0,0.0
18102900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8833319544792175,0.5271138548851013,0.4776648581027984,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9166991114616394,0.5878506302833557,0.5588112473487854,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8008611798286438,0.3882952928543091,0.2747308611869812,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7960866093635559,0.381360799074173,0.3655355274677276,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6670682430267334,0.2221214324235916,1.0229791402816772,284.87451171875,284.95001220703125,300.1413269042969,293.0655517578125,298.0704345703125,297.19873046875,284.8732604980469,1.0,0.6325464844703674,0.396513432264328,0.396513432264328,1.0,1.0,-3.241867780685425,0.958735167980194,2.283132791519165,0.2293164283037185,0.8280465006828308,0.8280465006828308,0.0,209.6914520263672,190.0,56468.84765625,0.0,3101.271484375,1.0,279.2002258300781,283.0394592285156,296.0914306640625,300.3739318847656,293.1499938964844,293.1499938964844,279.1499938964844,38363.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257730007171631,1.0,0.0,0.0,3.5186588764190674,3.51868200302124,8.261285415755992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8468.80859375,0.0,1408.941650390625,1683.569091796875,0.0,2709.1328125,0.8752383589744568,1.0,0.0,3.0,1.0,0.0
18102960,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8883312940597534,0.525743842124939,0.4761858284473419,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.924014151096344,0.5886744856834412,0.5593457221984863,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8061747550964355,0.3884346485137939,0.2746562957763672,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8012457489967346,0.3812946677207947,0.3652545809745788,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6712531447410583,0.2219453006982803,1.021204948425293,284.9071044921875,284.95001220703125,300.1495361328125,293.0643310546875,298.0711669921875,297.1972961425781,284.9082336425781,1.0,0.6290431022644043,0.3963049650192261,0.3963049650192261,1.0,1.0,-3.238173246383667,0.9568505883216858,2.281322479248047,0.2286314666271209,0.8298293948173523,0.8298293948173523,0.0,204.1326599121093,178.0,56156.14453125,0.0,3062.580322265625,1.0,279.1588439941406,283.07012939453125,296.08221435546875,300.30474853515625,293.1499938964844,293.1499938964844,279.45001220703125,38995.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274421691894531,1.0,0.0,0.0,3.430864095687866,3.430886745452881,7.854171144572319e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7912.9814453125,0.0,1323.8316650390625,1683.569091796875,0.0,2724.647705078125,0.8593739867210388,1.0,0.0,3.0,1.0,0.0
18103020,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9012359380722046,0.5243797302246094,0.4742431044578552,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.941816508769989,0.5913384556770325,0.5611417889595032,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.81862872838974,0.3895896375179291,0.2749568521976471,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8136261105537415,0.3818751871585846,0.3651594817638397,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.681743860244751,0.2220556586980819,1.0188980102539062,284.99560546875,284.95001220703125,300.1659851074219,293.0617980957031,298.0791015625,297.203369140625,284.9946594238281,1.0,0.6221188902854919,0.3958880007266998,0.3958880007266998,1.0,1.0,-3.2354629039764404,0.9547356367111206,2.2807271480560303,0.227446049451828,0.910746455192566,0.910746455192566,0.0,192.09332275390625,166.0,55543.29296875,0.0,2990.3046875,1.0,279.44073486328125,283.1763916015625,296.0393371582031,300.1318664550781,293.1499938964844,293.1499938964844,279.1499938964844,33402.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198135495185852,1.0,0.0,0.0,3.5545973777771,3.5546200275421143,8.430903903899889e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8716.263671875,0.0,1410.6719970703125,1683.569091796875,0.0,2653.841796875,0.8819648623466492,1.0,0.0,3.0,1.0,0.0
18103080,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9012359380722046,0.5243797302246094,0.4742431044578552,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.941816508769989,0.5913384556770325,0.5611417889595032,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.81862872838974,0.3895896375179291,0.2749568521976471,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8136261105537415,0.3818751871585846,0.3651594817638397,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.681743860244751,0.2220556586980819,1.0188980102539062,284.99560546875,284.95001220703125,300.1659851074219,293.0617980957031,298.0791015625,297.203369140625,284.9946594238281,1.0,0.6221188902854919,0.3958880007266998,0.3958880007266998,1.0,1.0,-3.2354629039764404,0.9547356367111206,2.2807271480560303,0.227446049451828,0.910746455192566,0.910746455192566,0.0,192.09332275390625,166.0,55543.29296875,0.0,2990.3046875,1.0,279.44073486328125,283.1763916015625,296.0393371582031,300.1318664550781,293.1499938964844,293.1499938964844,279.1499938964844,33402.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198135495185852,1.0,0.0,0.0,3.5545973777771,3.5546200275421143,8.430903903899889e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8716.263671875,0.0,1410.6719970703125,1683.569091796875,0.0,2653.841796875,0.8819648623466492,1.0,0.0,3.0,1.0,0.0
18103140,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.915479063987732,0.5218400359153748,0.4718013107776642,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9595526456832886,0.5930913090705872,0.5625528693199158,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8312025666236877,0.3901030719280243,0.2751035094261169,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8258956670761108,0.3818774819374084,0.3648673295974731,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6929643750190735,0.221842885017395,1.01629376411438,284.908203125,284.95001220703125,300.1824645996094,293.0591125488281,298.0814514160156,297.2016296386719,284.9087219238281,1.0,0.6150975823402405,0.3954710364341736,0.3954710364341736,1.0,1.0,-3.230923652648926,0.9520140886306764,2.278909683227539,0.2256249189376831,0.828158974647522,0.828158974647522,0.0,180.48678588867188,154.0,55989.375,0.0,2916.685791015625,1.0,279.1591491699219,283.0715026855469,296.0770263671875,300.28643798828125,293.1499938964844,293.1499938964844,279.45001220703125,38826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266999125480652,1.0,0.0,0.0,3.4204745292663574,3.420496940612793,7.806673920640606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7897.92431640625,0.0,1312.310546875,1683.569091796875,0.0,2717.746826171875,0.8569207787513733,1.0,0.0,3.0,1.0,0.0
18103200,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.915479063987732,0.5218400359153748,0.4718013107776642,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9595526456832886,0.5930913090705872,0.5625528693199158,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8312025666236877,0.3901030719280243,0.2751035094261169,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8258956670761108,0.3818774819374084,0.3648673295974731,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6929643750190735,0.221842885017395,1.01629376411438,284.908203125,284.95001220703125,300.1824645996094,293.0591125488281,298.0814514160156,297.2016296386719,284.9087219238281,1.0,0.6150975823402405,0.3954710364341736,0.3954710364341736,1.0,1.0,-3.230923652648926,0.9520140886306764,2.278909683227539,0.2256249189376831,0.828158974647522,0.828158974647522,0.0,180.48678588867188,154.0,55989.375,0.0,2916.685791015625,1.0,279.1591491699219,283.0715026855469,296.0770263671875,300.28643798828125,293.1499938964844,293.1499938964844,279.45001220703125,38826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266999125480652,1.0,0.0,0.0,3.4204745292663574,3.420496940612793,7.806673920640606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7897.92431640625,0.0,1312.310546875,1683.569091796875,0.0,2717.746826171875,0.8569207787513733,1.0,0.0,3.0,1.0,0.0
