time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103260,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.934421956539154,0.5205833315849304,0.4699619710445404,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9785193800926208,0.5957598686218262,0.5643556118011475,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.846564531326294,0.3914072513580322,0.2755097448825836,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8406077027320862,0.3824986815452575,0.3648114502429962,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7065267562866211,0.2220112085342407,1.0142470598220823,284.9954528808594,284.95001220703125,300.1989440917969,293.05621337890625,298.0895080566406,297.2076416015625,284.9945373535156,1.0,0.6080643534660339,0.3950894773006439,0.3950894773006439,1.0,1.0,-3.2288317680358887,0.9502634406089784,2.2785682678222656,0.2237551212310791,0.9083133935928344,0.9083133935928344,0.0,168.3240203857422,142.0,55379.83984375,0.0,2845.2939453125,1.0,279.4406433105469,283.1770324707031,296.0340576171875,300.1146240234375,293.1499938964844,293.1499938964844,279.1499938964844,33376.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191466331481934,1.0,0.0,0.0,3.5434234142303467,3.5434458255767822,8.377980975637911e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8695.328125,0.0,1398.744873046875,1683.569091796875,0.0,2647.665283203125,0.8794362545013428,1.0,0.0,3.0,1.0,0.0
18103320,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.934421956539154,0.5205833315849304,0.4699619710445404,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9785193800926208,0.5957598686218262,0.5643556118011475,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.846564531326294,0.3914072513580322,0.2755097448825836,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8406077027320862,0.3824986815452575,0.3648114502429962,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7065267562866211,0.2220112085342407,1.0142470598220823,284.9954528808594,284.95001220703125,300.1989440917969,293.05621337890625,298.0895080566406,297.2076416015625,284.9945373535156,1.0,0.6080643534660339,0.3950894773006439,0.3950894773006439,1.0,1.0,-3.2288317680358887,0.9502634406089784,2.2785682678222656,0.2237551212310791,0.9083133935928344,0.9083133935928344,0.0,168.3240203857422,142.0,55379.83984375,0.0,2845.2939453125,1.0,279.4406433105469,283.1770324707031,296.0340576171875,300.1146240234375,293.1499938964844,293.1499938964844,279.1499938964844,33376.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191466331481934,1.0,0.0,0.0,3.5434234142303467,3.5434458255767822,8.377980975637911e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8695.328125,0.0,1398.744873046875,1683.569091796875,0.0,2647.665283203125,0.8794362545013428,1.0,0.0,3.0,1.0,0.0
18103380,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9465914368629456,0.5191141366958618,0.4687303602695465,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9892748594284058,0.5968198776245117,0.5653510093688965,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8568587303161621,0.3918089568614959,0.2757411897182464,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.850418746471405,0.3825419545173645,0.3647603988647461,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7150934338569641,0.221938207745552,1.0131334066390991,284.8773498535156,284.95001220703125,300.2088623046875,293.05438232421875,298.09112548828125,297.2067565917969,284.88055419921875,1.0,0.6038622260093689,0.3948605358600616,0.3948605358600616,1.0,1.0,-3.2274320125579834,0.949155330657959,2.2782766819000244,0.2227715402841568,0.8199978470802307,0.8199978470802307,0.0,161.19187927246094,142.0,55972.05859375,0.0,2803.107421875,1.0,279.1859130859375,283.04754638671875,296.08331298828125,300.3264465332031,293.1499938964844,293.1499938964844,279.1499938964844,39525.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251675367355347,1.0,0.0,0.0,3.460407495498657,3.460430383682251,7.990018389136821e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8378.4267578125,0.0,1357.300048828125,1683.569091796875,0.0,2703.5078125,0.8640686273574829,1.0,0.0,3.0,1.0,0.0
18103440,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9542612433433532,0.51816725730896,0.4676233232021332,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.995694637298584,0.5975165963172913,0.5657663345336914,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8637686371803284,0.3920687735080719,0.2757561802864074,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8570067882537842,0.3825456500053406,0.3645567297935486,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7203963398933411,0.2218578904867172,1.0118896961212158,284.9089660644531,284.95001220703125,300.2154846191406,293.0531311035156,298.0919494628906,297.2058410644531,284.909423828125,1.0,0.6009628772735596,0.3947078883647918,0.3947078883647918,1.0,1.0,-3.22487735748291,0.9478572607040404,2.277020215988159,0.2218994796276092,0.8266428709030151,0.8266428709030151,0.0,156.65447998046875,145.0,55832.40234375,0.0,2772.87841796875,1.0,279.15924072265625,283.0727844238281,296.0714111328125,300.26934814453125,293.1499938964844,293.1499938964844,279.45001220703125,38788.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261123895645142,1.0,0.0,0.0,3.4099440574646,3.409966230392456,7.758679885228048e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7882.455078125,0.0,1301.625244140625,1683.569091796875,0.0,2712.2861328125,0.8545743823051453,1.0,0.0,3.0,1.0,0.0
18103500,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9594716429710388,0.5175269842147827,0.4666574895381927,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.5988246202468872,0.5652936697006226,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8690349459648132,0.3927263915538788,0.2759886682033539,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8619125485420227,0.3828194141387939,0.3645454347133636,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7241584062576294,0.2219190001487732,1.0111687183380127,285.013427734375,284.95001220703125,300.2237854003906,293.0514831542969,298.0954895019531,297.2082214355469,285.0141906738281,1.0,0.5991426706314087,0.3945170938968658,0.3945170938968658,1.0,1.0,-3.222562551498413,0.9465352296829224,2.2760274410247803,0.2209725379943847,0.8999000191688538,0.8999000191688538,0.0,153.51878356933594,145.0,55101.3046875,0.0,2750.88037109375,1.0,279.3959045410156,283.1918640136719,296.0229187011719,300.0478210449219,293.1499938964844,293.1499938964844,279.45001220703125,33896.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207962512969971,1.0,0.0,0.0,3.4648404121398926,3.46486234664917,8.010503051991691e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8114.4580078125,0.0,1321.8175048828125,1683.569091796875,0.0,2662.94775390625,0.8642195463180542,1.0,0.0,3.0,1.0,0.0
18103560,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9617694616317748,0.5169577598571777,0.4661353826522827,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.6005633473396301,0.561591386795044,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8718787431716919,0.3934667706489563,0.2764656841754913,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8644153475761414,0.3831631541252136,0.3648176789283752,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7260102033615112,0.2220375090837478,1.0114154815673828,284.9927673339844,284.95001220703125,300.2320556640625,293.0497741699219,298.1006774902344,297.21307373046875,284.9911499023437,1.0,0.597828209400177,0.3943293988704681,0.3943293988704681,1.0,1.0,-3.2186686992645264,0.9446758031845092,2.2739927768707275,0.2198608815670013,0.9042401909828186,0.9042401909828186,0.0,151.98753356933594,148.0,55188.9296875,0.0,2734.53857421875,1.0,279.4411315917969,283.1752014160156,296.02716064453125,300.09600830078125,293.1499938964844,293.1499938964844,279.1499938964844,33348.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185741305351257,1.0,0.0,0.0,3.534055471420288,3.534077882766724,8.333740879606921e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8673.3984375,0.0,1388.75048828125,1683.569091796875,0.0,2642.36474609375,0.8771199584007263,1.0,0.0,3.0,1.0,0.0
18103620,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9621763825416564,0.514540433883667,0.4641950130462646,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6036657094955444,0.5585679411888123,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8740901947021484,0.3941662311553955,0.2770504653453827,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8660637736320496,0.3831579983234405,0.3649360537528991,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7271097302436829,0.2218521535396576,1.0109096765518188,284.90936279296875,284.95001220703125,300.24871826171875,293.0461730957031,298.1070861816406,297.217041015625,284.9098205566406,1.0,0.5965260863304138,0.3939540088176727,0.3939540088176727,1.0,1.0,-3.212931632995605,0.941639006137848,2.2712924480438232,0.2183550000190735,0.8234239816665649,0.8234239816665649,0.0,150.853271484375,151.0,55578.984375,0.0,2716.671875,1.0,279.159423828125,283.07525634765625,296.0633239746094,300.2431945800781,293.1499938964844,293.1499938964844,279.45001220703125,38839.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253238797187805,1.0,0.0,0.0,3.39255166053772,3.392573833465576,7.679735176679969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7857.62109375,0.0,1284.9130859375,1683.569091796875,0.0,2704.960205078125,0.8508305549621582,1.0,0.0,3.0,1.0,0.0
18103680,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9621763825416564,0.514540433883667,0.4641950130462646,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6036657094955444,0.5585679411888123,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8740901947021484,0.3941662311553955,0.2770504653453827,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8660637736320496,0.3831579983234405,0.3649360537528991,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7271097302436829,0.2218521535396576,1.0109096765518188,284.90936279296875,284.95001220703125,300.24871826171875,293.0461730957031,298.1070861816406,297.217041015625,284.9098205566406,1.0,0.5965260863304138,0.3939540088176727,0.3939540088176727,1.0,1.0,-3.212931632995605,0.941639006137848,2.2712924480438232,0.2183550000190735,0.8234239816665649,0.8234239816665649,0.0,150.853271484375,151.0,55578.984375,0.0,2716.671875,1.0,279.159423828125,283.07525634765625,296.0633239746094,300.2431945800781,293.1499938964844,293.1499938964844,279.45001220703125,38839.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253238797187805,1.0,0.0,0.0,3.39255166053772,3.392573833465576,7.679735176679969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7857.62109375,0.0,1284.9130859375,1683.569091796875,0.0,2704.960205078125,0.8508305549621582,1.0,0.0,3.0,1.0,0.0
18103740,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9612885117530824,0.513351321220398,0.4628866314888,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.6074271202087402,0.5584847927093506,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8750662803649902,0.3956243991851806,0.2779253721237182,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8664193153381348,0.3837399482727051,0.3653311133384704,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7271946668624878,0.222011849284172,1.011142015457153,284.9955139160156,284.95001220703125,300.2654113769531,293.04229736328125,298.1180114746094,297.2269897460937,284.9946594238281,1.0,0.5966243743896484,0.3935786187648773,0.3935786187648773,1.0,1.0,-3.213057279586792,0.940628468990326,2.2724289894104004,0.2175595462322235,0.903086245059967,0.903086245059967,0.0,150.84677124023438,154.0,55023.98046875,0.0,2716.904541015625,1.0,279.4403991699219,283.1786499023437,296.0201110839844,300.0741577148437,293.1499938964844,293.1499938964844,279.1499938964844,33322.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177545666694641,1.0,0.0,0.0,3.518795728683472,3.518817901611328,8.261927746389119e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8649.2236328125,0.0,1372.725830078125,1683.569091796875,0.0,2634.779296875,0.873878002166748,1.0,0.0,3.0,1.0,0.0
18103800,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9612885117530824,0.513351321220398,0.4628866314888,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.6074271202087402,0.5584847927093506,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8750662803649902,0.3956243991851806,0.2779253721237182,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8664193153381348,0.3837399482727051,0.3653311133384704,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7271946668624878,0.222011849284172,1.011142015457153,284.9955139160156,284.95001220703125,300.2654113769531,293.04229736328125,298.1180114746094,297.2269897460937,284.9946594238281,1.0,0.5966243743896484,0.3935786187648773,0.3935786187648773,1.0,1.0,-3.213057279586792,0.940628468990326,2.2724289894104004,0.2175595462322235,0.903086245059967,0.903086245059967,0.0,150.84677124023438,154.0,55023.98046875,0.0,2716.904541015625,1.0,279.4403991699219,283.1786499023437,296.0201110839844,300.0741577148437,293.1499938964844,293.1499938964844,279.1499938964844,33322.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177545666694641,1.0,0.0,0.0,3.518795728683472,3.518817901611328,8.261927746389119e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8649.2236328125,0.0,1372.725830078125,1683.569091796875,0.0,2634.779296875,0.873878002166748,1.0,0.0,3.0,1.0,0.0
18103860,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9579646587371826,0.5110048651695251,0.4610709249973297,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6098981499671936,0.5618281960487366,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8740439414978027,0.3964144289493561,0.2786239385604858,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8648409843444824,0.3837266564369201,0.3655121922492981,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.725814163684845,0.2218179851770401,1.0109590291976929,284.9129943847656,284.95001220703125,300.2821655273437,293.0380859375,298.1219482421875,297.2267150878906,284.9134521484375,1.0,0.5976637005805969,0.3932545185089111,0.3932545185089111,1.0,1.0,-3.21573257446289,0.9406278133392334,2.275104761123657,0.2173132598400116,0.8256728053092957,0.8256728053092957,0.0,151.98023986816406,157.0,55574.94921875,0.0,2728.557861328125,1.0,279.1594543457031,283.07623291015625,296.05767822265625,300.2339172363281,293.1499938964844,293.1499938964844,279.45001220703125,38550.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249685168266296,1.0,0.0,0.0,3.391660451889038,3.3916826248168945,7.675701567677606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7856.578125,0.0,1282.0296630859375,1683.569091796875,0.0,2701.658935546875,0.8503871560096741,1.0,0.0,3.0,1.0,0.0
18103920,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9579646587371826,0.5110048651695251,0.4610709249973297,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6098981499671936,0.5618281960487366,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8740439414978027,0.3964144289493561,0.2786239385604858,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8648409843444824,0.3837266564369201,0.3655121922492981,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.725814163684845,0.2218179851770401,1.0109590291976929,284.9129943847656,284.95001220703125,300.2821655273437,293.0380859375,298.1219482421875,297.2267150878906,284.9134521484375,1.0,0.5976637005805969,0.3932545185089111,0.3932545185089111,1.0,1.0,-3.21573257446289,0.9406278133392334,2.275104761123657,0.2173132598400116,0.8256728053092957,0.8256728053092957,0.0,151.98023986816406,157.0,55574.94921875,0.0,2728.557861328125,1.0,279.1594543457031,283.07623291015625,296.05767822265625,300.2339172363281,293.1499938964844,293.1499938964844,279.45001220703125,38550.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249685168266296,1.0,0.0,0.0,3.391660451889038,3.3916826248168945,7.675701567677606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7856.578125,0.0,1282.0296630859375,1683.569091796875,0.0,2701.658935546875,0.8503871560096741,1.0,0.0,3.0,1.0,0.0
18103980,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9544576406478882,0.5098546147346497,0.459848552942276,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6125847101211548,0.5661244988441467,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8728227019309998,0.397953987121582,0.2795937657356262,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8629927039146423,0.3842904269695282,0.3659420013427734,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7241811752319336,0.2219454944133758,1.0113128423690796,284.9990539550781,284.95001220703125,300.2989807128906,293.0335388183594,298.1289978027344,297.23052978515625,284.9981994628906,1.0,0.5993547439575195,0.3929304480552673,0.3929304480552673,1.0,1.0,-3.221532106399536,0.941714644432068,2.279817581176758,0.2173232138156891,0.9076517820358276,0.9076517820358276,0.0,153.53282165527344,160.0,55113.9609375,0.0,2748.908935546875,1.0,279.4404296875,283.1781005859375,296.0143127441406,300.072998046875,293.1499938964844,293.1499938964844,279.1499938964844,33107.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180196285247803,1.0,0.0,0.0,3.525285243988037,3.5253076553344727,8.292430493384018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8659.0205078125,0.0,1377.8880615234375,1683.569091796875,0.0,2637.232177734375,0.8751710653305054,1.0,0.0,3.0,1.0,0.0
18104040,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9544576406478882,0.5098546147346497,0.459848552942276,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6125847101211548,0.5661244988441467,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8728227019309998,0.397953987121582,0.2795937657356262,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8629927039146423,0.3842904269695282,0.3659420013427734,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7241811752319336,0.2219454944133758,1.0113128423690796,284.9990539550781,284.95001220703125,300.2989807128906,293.0335388183594,298.1289978027344,297.23052978515625,284.9981994628906,1.0,0.5993547439575195,0.3929304480552673,0.3929304480552673,1.0,1.0,-3.221532106399536,0.941714644432068,2.279817581176758,0.2173232138156891,0.9076517820358276,0.9076517820358276,0.0,153.53282165527344,160.0,55113.9609375,0.0,2748.908935546875,1.0,279.4404296875,283.1781005859375,296.0143127441406,300.072998046875,293.1499938964844,293.1499938964844,279.1499938964844,33107.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180196285247803,1.0,0.0,0.0,3.525285243988037,3.5253076553344727,8.292430493384018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8659.0205078125,0.0,1377.8880615234375,1683.569091796875,0.0,2637.232177734375,0.8751710653305054,1.0,0.0,3.0,1.0,0.0
18104100,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.952302098274231,0.508728563785553,0.4591763913631439,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.6134033203125,0.5688334107398987,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8719321489334106,0.3984183371067047,0.2800818085670471,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8618002533912659,0.3843132257461548,0.3661605417728424,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7231656908988953,0.2218641191720962,1.0115772485733032,284.8798217773437,284.95001220703125,300.30743408203125,293.0311279296875,298.1296691894531,297.2284240722656,284.87872314453125,1.0,0.6003962755203247,0.392768383026123,0.392768383026123,1.0,1.0,-3.2251505851745605,0.9425032734870912,2.2826473712921143,0.2174296826124191,0.8249119520187378,0.8249119520187378,0.0,154.51483154296875,160.0,55920.11328125,0.0,2761.70947265625,1.0,279.201171875,283.0429992675781,296.06121826171875,300.300537109375,293.1499938964844,293.1499938964844,279.1499938964844,38019.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236176371574402,1.0,0.0,0.0,3.482206583023072,3.482229232788086,8.091002996479801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8403.5712890625,0.0,1368.7919921875,1683.569091796875,0.0,2689.1162109375,0.8669254183769226,1.0,0.0,3.0,1.0,0.0
18104160,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9492660760879515,0.507531464099884,0.4580999910831451,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.6139427423477173,0.5724562406539917,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.870373547077179,0.3988085687160492,0.280370146036148,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8599790930747986,0.3842472732067108,0.3661383688449859,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7216299772262573,0.221703439950943,1.0111140012741089,284.91290283203125,284.95001220703125,300.31591796875,293.02862548828125,298.1287841796875,297.224365234375,284.9140319824219,1.0,0.6014689803123474,0.3925202488899231,0.3925202488899231,1.0,1.0,-3.227975845336914,0.9427956342697144,2.2851803302764893,0.2171772122383117,0.8289206027984619,0.8289206027984619,0.0,155.74478149414062,163.0,55723.625,0.0,2774.27734375,1.0,279.1591491699219,283.0719909667969,296.0511779785156,300.2384033203125,293.1499938964844,293.1499938964844,279.45001220703125,38552.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257836103439331,1.0,0.0,0.0,3.403445243835449,3.4034674167633057,7.729134381406766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7867.2783203125,0.0,1293.5819091796875,1683.569091796875,0.0,2709.2314453125,0.8529934287071228,1.0,0.0,3.0,1.0,0.0
18104220,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9444559216499328,0.5064120292663574,0.4569173455238342,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.61564701795578,0.5787568092346191,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8682381510734558,0.4004256427288055,0.2814061343669891,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8572022914886475,0.3847895860671997,0.3665661513805389,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7191860675811768,0.2217845618724823,1.0113626718521118,285.0004272460937,284.95001220703125,300.3329162597656,293.0233459472656,298.1324462890625,297.2237854003906,284.99951171875,1.0,0.6038733124732971,0.3920239508152008,0.3920239508152008,1.0,1.0,-3.236185073852539,0.9442322254180908,2.291952848434448,0.2168299704790115,0.9125537872314452,0.9125537872314452,0.0,158.04734802246094,166.0,55297.1015625,0.0,2803.892822265625,1.0,279.4405517578125,283.1741638183594,296.0057678222656,300.0775146484375,293.1499938964844,293.1499938964844,279.1499938964844,33038.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191482424736023,1.0,0.0,0.0,3.540934801101685,3.54095721244812,8.366217230104667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8679.6162109375,0.0,1393.6815185546875,1683.569091796875,0.0,2647.679931640625,0.8786338567733765,1.0,0.0,3.0,1.0,0.0
18104280,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9444559216499328,0.5064120292663574,0.4569173455238342,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.61564701795578,0.5787568092346191,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8682381510734558,0.4004256427288055,0.2814061343669891,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8572022914886475,0.3847895860671997,0.3665661513805389,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7191860675811768,0.2217845618724823,1.0113626718521118,285.0004272460937,284.95001220703125,300.3329162597656,293.0233459472656,298.1324462890625,297.2237854003906,284.99951171875,1.0,0.6038733124732971,0.3920239508152008,0.3920239508152008,1.0,1.0,-3.236185073852539,0.9442322254180908,2.291952848434448,0.2168299704790115,0.9125537872314452,0.9125537872314452,0.0,158.04734802246094,166.0,55297.1015625,0.0,2803.892822265625,1.0,279.4405517578125,283.1741638183594,296.0057678222656,300.0775146484375,293.1499938964844,293.1499938964844,279.1499938964844,33038.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191482424736023,1.0,0.0,0.0,3.540934801101685,3.54095721244812,8.366217230104667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8679.6162109375,0.0,1393.6815185546875,1683.569091796875,0.0,2647.679931640625,0.8786338567733765,1.0,0.0,3.0,1.0,0.0
18104340,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.937286913394928,0.5041055679321289,0.4552267789840698,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9981621503829956,0.6162542700767517,0.5837199091911316,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.864409863948822,0.4013394713401794,0.2822577655315399,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.852828860282898,0.3847111761569977,0.3667759597301483,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7153892517089844,0.2214888781309127,1.0111364126205444,284.9112243652344,284.95001220703125,300.3500061035156,293.0176086425781,298.1298522949219,297.2146911621094,284.91162109375,1.0,0.6062825322151184,0.3915276825428009,0.3915276825428009,1.0,1.0,-3.241135597229004,0.9445334672927856,2.296602249145508,0.2162274122238159,0.8315162062644958,0.8315162062644958,0.0,161.23179626464844,169.0,55913.39453125,0.0,2831.74609375,1.0,279.15924072265625,283.0646667480469,296.04071044921875,300.24224853515625,293.1499938964844,293.1499938964844,279.45001220703125,38453.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270768523216248,1.0,0.0,0.0,3.422260046005249,3.422282457351685,7.814826403773623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7883.4765625,0.0,1311.4609375,1683.569091796875,0.0,2721.251220703125,0.8570250868797302,1.0,0.0,3.0,1.0,0.0
18104400,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.937286913394928,0.5041055679321289,0.4552267789840698,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9981621503829956,0.6162542700767517,0.5837199091911316,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.864409863948822,0.4013394713401794,0.2822577655315399,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.852828860282898,0.3847111761569977,0.3667759597301483,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7153892517089844,0.2214888781309127,1.0111364126205444,284.9112243652344,284.95001220703125,300.3500061035156,293.0176086425781,298.1298522949219,297.2146911621094,284.91162109375,1.0,0.6062825322151184,0.3915276825428009,0.3915276825428009,1.0,1.0,-3.241135597229004,0.9445334672927856,2.296602249145508,0.2162274122238159,0.8315162062644958,0.8315162062644958,0.0,161.23179626464844,169.0,55913.39453125,0.0,2831.74609375,1.0,279.15924072265625,283.0646667480469,296.04071044921875,300.24224853515625,293.1499938964844,293.1499938964844,279.45001220703125,38453.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270768523216248,1.0,0.0,0.0,3.422260046005249,3.422282457351685,7.814826403773623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7883.4765625,0.0,1311.4609375,1683.569091796875,0.0,2721.251220703125,0.8570250868797302,1.0,0.0,3.0,1.0,0.0
18104460,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9426220655441284,0.5069903135299683,0.4567324221134186,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.622475802898407,0.5815420746803284,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8711081147193909,0.4072617888450622,0.2855359017848968,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8586558103561401,0.389568954706192,0.3702126443386078,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7214853167533875,0.226170465350151,1.026505708694458,285.0195007324219,284.95001220703125,300.367431640625,293.01104736328125,298.1656799316406,297.2575378417969,285.0199584960937,1.0,0.6102756261825562,0.3910089135169983,0.3910089135169983,1.0,1.0,-3.273939371109009,0.9543463587760924,2.3195929527282715,0.2183298021554947,0.9334170818328856,0.9334170818328856,0.0,160.50106811523438,172.0,55904.1328125,0.0,2890.1591796875,1.0,279.4407653808594,283.18017578125,295.9962463378906,300.0966796875,293.1499938964844,293.1499938964844,279.1499938964844,32414.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208421468734741,1.0,0.0,0.0,3.573413372039795,3.5734360218048096,8.520395908817591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8747.59765625,0.0,1423.3564453125,1683.569091796875,0.0,2663.372802734375,0.8855899572372437,1.0,0.0,3.0,1.0,0.0
18104520,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9426220655441284,0.5069903135299683,0.4567324221134186,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.622475802898407,0.5815420746803284,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8711081147193909,0.4072617888450622,0.2855359017848968,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8586558103561401,0.389568954706192,0.3702126443386078,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7214853167533875,0.226170465350151,1.026505708694458,285.0195007324219,284.95001220703125,300.367431640625,293.01104736328125,298.1656799316406,297.2575378417969,285.0199584960937,1.0,0.6102756261825562,0.3910089135169983,0.3910089135169983,1.0,1.0,-3.273939371109009,0.9543463587760924,2.3195929527282715,0.2183298021554947,0.9334170818328856,0.9334170818328856,0.0,160.50106811523438,172.0,55904.1328125,0.0,2890.1591796875,1.0,279.4407653808594,283.18017578125,295.9962463378906,300.0966796875,293.1499938964844,293.1499938964844,279.1499938964844,32414.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208421468734741,1.0,0.0,0.0,3.573413372039795,3.5734360218048096,8.520395908817591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8747.59765625,0.0,1423.3564453125,1683.569091796875,0.0,2663.372802734375,0.8855899572372437,1.0,0.0,3.0,1.0,0.0
18104580,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9411791563034058,0.5067789554595947,0.4571945369243622,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6261165738105774,0.5844796299934387,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8716771602630615,0.4095600545406341,0.2875358164310455,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8588337302207947,0.3912572860717773,0.3723174035549164,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7226329445838928,0.2280547469854354,1.0369476079940796,284.90118408203125,284.95001220703125,300.37957763671875,293.0058898925781,298.1797180175781,297.27294921875,284.9042358398437,1.0,0.613041877746582,0.3906561732292175,0.3906561732292175,1.0,1.0,-3.2875306606292725,0.9580118656158448,2.329518795013428,0.2187291234731674,0.8498761057853699,0.8498761057853699,0.0,161.9890899658203,172.0,56926.0859375,0.0,2934.39208984375,1.0,279.17889404296875,283.0416564941406,296.0447692871094,300.3305358886719,293.1499938964844,293.1499938964844,279.1499938964844,37852.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289159536361694,1.0,0.0,0.0,3.520547389984131,3.520570516586304,8.27015639970341e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8467.5947265625,0.0,1407.226318359375,1683.569091796875,0.0,2738.3564453125,0.8770523071289062,1.0,0.0,3.0,1.0,0.0
18104640,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9405251145362854,0.5065547823905945,0.4570088982582092,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.6272480487823486,0.5853075981140137,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8719523549079895,0.4104745984077453,0.2882131934165954,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8589205741882324,0.3918572068214416,0.3729594945907593,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7230777144432068,0.228737860918045,1.040467619895935,284.92193603515625,284.95001220703125,300.3853759765625,293.0032958984375,298.18359375,297.27606201171875,284.9231872558594,1.0,0.614549458026886,0.390490174293518,0.390490174293518,1.0,1.0,-3.2967746257781982,0.9606881141662598,2.33608627319336,0.2195496410131454,0.8557704091072083,0.8557704091072083,0.0,162.65892028808594,175.0,57043.2265625,0.0,2955.533447265625,1.0,279.1591491699219,283.0536499023437,296.03564453125,300.30615234375,293.1499938964844,293.1499938964844,279.45001220703125,37483.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305811285972595,1.0,0.0,0.0,3.5006680488586426,3.5006909370422363,8.177022436939296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7987.22265625,0.0,1383.9334716796875,1683.569091796875,0.0,2753.856201171875,0.8734241127967834,1.0,0.0,3.0,1.0,0.0
18104700,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9378737807273864,0.506572425365448,0.4568555653095245,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.6292716860771179,0.5894355177879333,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8709719181060791,0.412066251039505,0.289277046918869,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8576580286026001,0.3928754925727844,0.3739104866981506,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7225522398948669,0.2297556102275848,1.0453656911849976,285.03564453125,284.95001220703125,300.39453125,292.9989624023437,298.1903381347656,297.2821655273437,285.03729248046875,1.0,0.6167029738426208,0.3902308046817779,0.3902308046817779,1.0,1.0,-3.3060879707336426,0.9631009101867676,2.342987060546875,0.2204008549451828,0.9400278925895692,0.9400278925895692,0.0,164.3882293701172,175.0,56481.22265625,0.0,2988.693115234375,1.0,279.39892578125,283.1781616210937,295.9857482910156,300.0988464355469,293.1499938964844,293.1499938964844,279.45001220703125,33052.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268911838531494,1.0,0.0,0.0,3.566991806030273,3.567014455795288,8.489801075484138e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8251.654296875,0.0,1421.2139892578125,1683.569091796875,0.0,2719.52490234375,0.8864678144454956,1.0,0.0,3.0,1.0,0.0
18104760,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9367513656616212,0.5066548585891724,0.45699343085289,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6310952305793762,0.5914487838745117,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8711510300636292,0.4136827290058136,0.2904429137706756,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.857463002204895,0.3938872516155243,0.374927669763565,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7227787971496582,0.2307021468877792,1.0499918460845947,285.0207824707031,284.95001220703125,300.4038391113281,292.994384765625,298.1959228515625,297.28717041015625,285.01934814453125,1.0,0.6190743446350098,0.389750212430954,0.389750212430954,1.0,1.0,-3.3188958168029785,0.96615868806839,2.3527371883392334,0.2202255725860595,0.9568306803703308,0.9568306803703308,0.0,165.5597686767578,178.0,56863.53515625,0.0,3021.204833984375,1.0,279.4421691894531,283.1615295410156,295.987060546875,300.1654968261719,293.1499938964844,293.1499938964844,279.1499938964844,32276.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262045979499817,1.0,0.0,0.0,3.656430721282959,3.65645432472229,8.920886216401414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8869.54296875,0.0,1512.4256591796875,1683.569091796875,0.0,2713.14306640625,0.9039004445075988,1.0,0.0,3.0,1.0,0.0
18104820,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.930824339389801,0.5051811337471008,0.4561519920825958,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.6329100131988525,0.5985121726989746,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8686429262161255,0.4157494902610779,0.29217329621315,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8543574213981628,0.3948381841182709,0.3762113451957702,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7208448052406311,0.2317356467247009,1.0562803745269775,284.90802001953125,284.95001220703125,300.4227294921875,292.9844055175781,298.1958923339844,297.2818603515625,284.90936279296875,1.0,0.6234567761421204,0.3887890577316284,0.3887890577316284,1.0,1.0,-3.337576150894165,0.969748318195343,2.367827653884888,0.2198104411363601,0.8655194640159607,0.8655194640159607,0.0,169.14332580566406,181.0,57908.9765625,0.0,3082.406005859375,1.0,279.1577453613281,283.0249328613281,296.0179443359375,300.35919189453125,293.1499938964844,293.1499938964844,279.45001220703125,37878.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361817598342896,1.0,0.0,0.0,3.578002691268921,3.578026294708252,8.542295972802094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8059.77978515625,0.0,1468.314697265625,1683.569091796875,0.0,2806.063232421875,0.8907660245895386,1.0,0.0,3.0,1.0,0.0
18104880,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.930824339389801,0.5051811337471008,0.4561519920825958,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.6329100131988525,0.5985121726989746,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8686429262161255,0.4157494902610779,0.29217329621315,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8543574213981628,0.3948381841182709,0.3762113451957702,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7208448052406311,0.2317356467247009,1.0562803745269775,284.90802001953125,284.95001220703125,300.4227294921875,292.9844055175781,298.1958923339844,297.2818603515625,284.90936279296875,1.0,0.6234567761421204,0.3887890577316284,0.3887890577316284,1.0,1.0,-3.337576150894165,0.969748318195343,2.367827653884888,0.2198104411363601,0.8655194640159607,0.8655194640159607,0.0,169.14332580566406,181.0,57908.9765625,0.0,3082.406005859375,1.0,279.1577453613281,283.0249328613281,296.0179443359375,300.35919189453125,293.1499938964844,293.1499938964844,279.45001220703125,37878.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361817598342896,1.0,0.0,0.0,3.578002691268921,3.578026294708252,8.542295972802094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8059.77978515625,0.0,1468.314697265625,1683.569091796875,0.0,2806.063232421875,0.8907660245895386,1.0,0.0,3.0,1.0,0.0
18104940,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9242938756942748,0.5048696398735046,0.4557021856307983,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9964504837989808,0.6354581117630005,0.6014259457588196,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8655161261558533,0.4184924960136413,0.2940167784690857,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8505774736404419,0.3962357342243194,0.3774920403957367,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.718074381351471,0.2328374534845352,1.0614933967590332,285.01300048828125,284.95001220703125,300.44207763671875,292.9734802246094,298.2001953125,297.2828369140625,285.0120544433594,1.0,0.6272761225700378,0.3878279030323028,0.3878279030323028,1.0,1.0,-3.350562810897827,0.9713827967643738,2.3791799545288086,0.2185551077127456,0.964392066001892,0.964392066001892,0.0,173.06161499023438,184.0,57443.875,0.0,3133.503173828125,1.0,279.4419250488281,283.14361572265625,295.9629211425781,300.1896667480469,293.1499938964844,293.1499938964844,279.1499938964844,32879.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309714794158936,1.0,0.0,0.0,3.710422992706299,3.710447072982788,9.186289275930904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8934.4365234375,0.0,1577.7027587890625,1683.569091796875,0.0,2757.4912109375,0.9167237877845764,1.0,0.0,3.0,1.0,0.0
18105000,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9242938756942748,0.5048696398735046,0.4557021856307983,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9964504837989808,0.6354581117630005,0.6014259457588196,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8655161261558533,0.4184924960136413,0.2940167784690857,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8505774736404419,0.3962357342243194,0.3774920403957367,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.718074381351471,0.2328374534845352,1.0614933967590332,285.01300048828125,284.95001220703125,300.44207763671875,292.9734802246094,298.2001953125,297.2828369140625,285.0120544433594,1.0,0.6272761225700378,0.3878279030323028,0.3878279030323028,1.0,1.0,-3.350562810897827,0.9713827967643738,2.3791799545288086,0.2185551077127456,0.964392066001892,0.964392066001892,0.0,173.06161499023438,184.0,57443.875,0.0,3133.503173828125,1.0,279.4419250488281,283.14361572265625,295.9629211425781,300.1896667480469,293.1499938964844,293.1499938964844,279.1499938964844,32879.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309714794158936,1.0,0.0,0.0,3.710422992706299,3.710447072982788,9.186289275930904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8934.4365234375,0.0,1577.7027587890625,1683.569091796875,0.0,2757.4912109375,0.9167237877845764,1.0,0.0,3.0,1.0,0.0
18105060,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9170148968696594,0.5032196044921875,0.4547023475170135,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9927374720573424,0.6372074484825134,0.60346519947052,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8618377447128296,0.4203753471374511,0.2956111133098602,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8463115692138672,0.3968765437602997,0.3784648776054382,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7147178053855896,0.2333918660879135,1.065463304519653,284.8997802734375,284.95001220703125,300.4617614746094,292.9616394042969,298.1992492675781,297.2760314941406,284.9015808105469,1.0,0.6306502819061279,0.387029618024826,0.387029618024826,1.0,1.0,-3.3596866130828857,0.9721367955207824,2.387549877166748,0.2174229025840759,0.8672133684158325,0.8672133684158325,0.0,177.17466735839844,187.0,58287.6640625,0.0,3177.414794921875,1.0,279.1569519042969,283.00946044921875,295.9901123046875,300.3634948730469,293.1499938964844,293.1499938964844,279.45001220703125,38510.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398024439811707,1.0,0.0,0.0,3.614243507385254,3.614267826080322,8.71621921305632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8086.09033203125,0.0,1512.3475341796875,1683.569091796875,0.0,2839.869384765625,0.8992608785629272,1.0,0.0,3.0,1.0,0.0
