time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105120,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9170148968696594,0.5032196044921875,0.4547023475170135,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9927374720573424,0.6372074484825134,0.60346519947052,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8618377447128296,0.4203753471374511,0.2956111133098602,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8463115692138672,0.3968765437602997,0.3784648776054382,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7147178053855896,0.2333918660879135,1.065463304519653,284.8997802734375,284.95001220703125,300.4617614746094,292.9616394042969,298.1992492675781,297.2760314941406,284.9015808105469,1.0,0.6306502819061279,0.387029618024826,0.387029618024826,1.0,1.0,-3.3596866130828857,0.9721367955207824,2.387549877166748,0.2174229025840759,0.8672133684158325,0.8672133684158325,0.0,177.17466735839844,187.0,58287.6640625,0.0,3177.414794921875,1.0,279.1569519042969,283.00946044921875,295.9901123046875,300.3634948730469,293.1499938964844,293.1499938964844,279.45001220703125,38510.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398024439811707,1.0,0.0,0.0,3.614243507385254,3.614267826080322,8.71621921305632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8086.09033203125,0.0,1512.3475341796875,1683.569091796875,0.0,2839.869384765625,0.8992608785629272,1.0,0.0,3.0,1.0,0.0
18105180,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9119710922241212,0.5028830766677856,0.4541722536087036,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9903395771980286,0.6401003003120422,0.6059626340866089,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8597580194473267,0.4231171309947967,0.2974064350128174,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8434972763061523,0.3981552422046661,0.3795690238475799,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7124056220054626,0.234263002872467,1.0692837238311768,285.0116882324219,284.95001220703125,300.4818115234375,292.948974609375,298.2054443359375,297.2789611816406,285.0108947753906,1.0,0.6337834000587463,0.3862313330173492,0.3862313330173492,1.0,1.0,-3.3701250553131104,0.9733484387397766,2.3967766761779785,0.216216504573822,0.9679403305053712,0.9679403305053712,0.0,180.4331512451172,190.0,57719.89453125,0.0,3219.62255859375,1.0,279.442138671875,283.1355895996094,295.9342041015625,300.1817626953125,293.1499938964844,293.1499938964844,279.1499938964844,33159.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336917757987976,1.0,0.0,0.0,3.73628568649292,3.736310243606568,9.314798603554664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8962.23046875,0.0,1609.543212890625,1683.569091796875,0.0,2782.838623046875,0.9227755069732666,1.0,0.0,3.0,1.0,0.0
18105240,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9119710922241212,0.5028830766677856,0.4541722536087036,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9903395771980286,0.6401003003120422,0.6059626340866089,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8597580194473267,0.4231171309947967,0.2974064350128174,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8434972763061523,0.3981552422046661,0.3795690238475799,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7124056220054626,0.234263002872467,1.0692837238311768,285.0116882324219,284.95001220703125,300.4818115234375,292.948974609375,298.2054443359375,297.2789611816406,285.0108947753906,1.0,0.6337834000587463,0.3862313330173492,0.3862313330173492,1.0,1.0,-3.3701250553131104,0.9733484387397766,2.3967766761779785,0.216216504573822,0.9679403305053712,0.9679403305053712,0.0,180.4331512451172,190.0,57719.89453125,0.0,3219.62255859375,1.0,279.442138671875,283.1355895996094,295.9342041015625,300.1817626953125,293.1499938964844,293.1499938964844,279.1499938964844,33159.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336917757987976,1.0,0.0,0.0,3.73628568649292,3.736310243606568,9.314798603554664e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8962.23046875,0.0,1609.543212890625,1683.569091796875,0.0,2782.838623046875,0.9227755069732666,1.0,0.0,3.0,1.0,0.0
18105300,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9096270203590392,0.5021659731864929,0.4539099037647247,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.989220380783081,0.6411080956459045,0.6072470545768738,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8588456511497498,0.4241632223129272,0.2983356714248657,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8422189354896545,0.3985321223735809,0.3801621198654175,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7113487720489502,0.2345464080572128,1.0713523626327517,284.8798522949219,284.95001220703125,300.4919738769531,292.9423522949219,298.2060241699219,297.2769470214844,284.8768005371094,1.0,0.6353557109832764,0.3858321905136108,0.3858321905136108,1.0,1.0,-3.3756799697875977,0.9740541577339172,2.401625871658325,0.2157706320285797,0.8794119358062744,0.8794119358062744,0.0,182.0404510498047,190.0,58773.59375,0.0,3241.44189453125,1.0,279.1955871582031,282.9831848144531,295.9754333496094,300.4174499511719,293.1499938964844,293.1499938964844,279.1499938964844,36997.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395059108734131,1.0,0.0,0.0,3.7162516117095934,3.716276407241821,9.215173690790834e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8701.1015625,0.0,1615.730224609375,1683.569091796875,0.0,2837.099365234375,0.9187864661216736,1.0,0.0,3.0,1.0,0.0
18105360,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9062535166740416,0.5012499690055847,0.4531658589839935,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9872840046882628,0.6419040560722351,0.6080873012542725,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.857070803642273,0.4250474274158478,0.2990148067474365,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8401485085487366,0.3987393081188202,0.3804611265659332,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7095316052436829,0.2346942573785781,1.0725258588790894,284.8993530273437,284.95001220703125,300.5021667480469,292.935546875,298.2052001953125,297.2728271484375,284.90118408203125,1.0,0.6367531418800354,0.3854823410511017,0.3854823410511017,1.0,1.0,-3.3783864974975586,0.9739329814910888,2.4044535160064697,0.2150991261005401,0.8708478808403015,0.8708478808403015,0.0,184.0246734619141,193.0,58544.27734375,0.0,3259.027587890625,1.0,279.1571350097656,283.00225830078125,295.9615783691406,300.353271484375,293.1499938964844,293.1499938964844,279.45001220703125,38566.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420442342758179,1.0,0.0,0.0,3.637013912200928,3.637038230895996,8.826391422189772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8104.09521484375,0.0,1537.904296875,1683.569091796875,0.0,2860.820556640625,0.9044556617736816,1.0,0.0,3.0,1.0,0.0
18105420,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.902288854122162,0.5009272694587708,0.4526378214359283,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9852760434150696,0.6447613835334778,0.6105530261993408,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8556024432182312,0.4278601109981537,0.3008477389812469,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8378823399543762,0.3999810516834259,0.3815155327320099,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7075007557868958,0.2354882210493087,1.0759059190750122,285.0132141113281,284.95001220703125,300.5227966308594,292.9214782714844,298.2120666503906,297.2762145996094,285.012451171875,1.0,0.6396306157112122,0.3847826421260834,0.3847826421260834,1.0,1.0,-3.388244867324829,0.975208818912506,2.413036108016968,0.214080736041069,0.9733425378799438,0.9733425378799438,0.0,186.9702606201172,196.0,57939.6484375,0.0,3298.551513671875,1.0,279.4423217773437,283.1305847167969,295.9058532714844,300.1693725585937,293.1499938964844,293.1499938964844,279.1499938964844,33226.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357995748519897,1.0,0.0,0.0,3.7557663917541504,3.755790948867798,9.412184454049566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8983.2685546875,0.0,1632.69921875,1683.569091796875,0.0,2802.496826171875,0.9272229671478271,1.0,0.0,3.0,1.0,0.0
18105480,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.902288854122162,0.5009272694587708,0.4526378214359283,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9852760434150696,0.6447613835334778,0.6105530261993408,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8556024432182312,0.4278601109981537,0.3008477389812469,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8378823399543762,0.3999810516834259,0.3815155327320099,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7075007557868958,0.2354882210493087,1.0759059190750122,285.0132141113281,284.95001220703125,300.5227966308594,292.9214782714844,298.2120666503906,297.2762145996094,285.012451171875,1.0,0.6396306157112122,0.3847826421260834,0.3847826421260834,1.0,1.0,-3.388244867324829,0.975208818912506,2.413036108016968,0.214080736041069,0.9733425378799438,0.9733425378799438,0.0,186.9702606201172,196.0,57939.6484375,0.0,3298.551513671875,1.0,279.4423217773437,283.1305847167969,295.9058532714844,300.1693725585937,293.1499938964844,293.1499938964844,279.1499938964844,33226.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357995748519897,1.0,0.0,0.0,3.7557663917541504,3.755790948867798,9.412184454049566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8983.2685546875,0.0,1632.69921875,1683.569091796875,0.0,2802.496826171875,0.9272229671478271,1.0,0.0,3.0,1.0,0.0
18105540,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8974290490150452,0.4992944300174713,0.4516349136829376,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9824227690696716,0.6464779376983643,0.6126056909561157,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.853367805480957,0.4298460483551025,0.3024955689907074,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8349311351776123,0.40051931142807,0.3823649883270263,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.704821765422821,0.2358527332544326,1.078825831413269,284.8981628417969,284.95001220703125,300.54364013671875,292.9068298339844,298.2120361328125,297.2700500488281,284.8999938964844,1.0,0.6424296498298645,0.384082943201065,0.384082943201065,1.0,1.0,-3.3960325717926025,0.9757637977600098,2.420269012451172,0.2130409032106399,0.8746748566627502,0.8746748566627502,0.0,190.3871612548828,199.0,58772.51171875,0.0,3336.2314453125,1.0,279.1566162109375,282.9944152832031,295.93280029296875,300.3409118652344,293.1499938964844,293.1499938964844,279.45001220703125,38613.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844127357006073,1.0,0.0,0.0,3.6581003665924072,3.658124923706055,8.929035288929299e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8118.3212890625,0.0,1561.797119140625,1683.569091796875,0.0,2880.30029296875,0.9090682864189148,1.0,0.0,3.0,1.0,0.0
18105600,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8974290490150452,0.4992944300174713,0.4516349136829376,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9824227690696716,0.6464779376983643,0.6126056909561157,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.853367805480957,0.4298460483551025,0.3024955689907074,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8349311351776123,0.40051931142807,0.3823649883270263,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.704821765422821,0.2358527332544326,1.078825831413269,284.8981628417969,284.95001220703125,300.54364013671875,292.9068298339844,298.2120361328125,297.2700500488281,284.8999938964844,1.0,0.6424296498298645,0.384082943201065,0.384082943201065,1.0,1.0,-3.3960325717926025,0.9757637977600098,2.420269012451172,0.2130409032106399,0.8746748566627502,0.8746748566627502,0.0,190.3871612548828,199.0,58772.51171875,0.0,3336.2314453125,1.0,279.1566162109375,282.9944152832031,295.93280029296875,300.3409118652344,293.1499938964844,293.1499938964844,279.45001220703125,38613.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844127357006073,1.0,0.0,0.0,3.6581003665924072,3.658124923706055,8.929035288929299e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8118.3212890625,0.0,1561.797119140625,1683.569091796875,0.0,2880.30029296875,0.9090682864189148,1.0,0.0,3.0,1.0,0.0
18105660,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8938437104225159,0.4989775419235229,0.4511010944843292,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9805250763893129,0.6492540240287781,0.6149834394454956,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8521820902824402,0.4327325224876404,0.3043708801269531,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8328933119773865,0.4017216563224792,0.3833731710910797,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7029320001602173,0.2365905493497848,1.0819151401519775,285.0142822265625,284.95001220703125,300.564697265625,292.89166259765625,298.2191162109375,297.2736511230469,285.0135498046875,1.0,0.6451794505119324,0.3833931386470794,0.3833931386470794,1.0,1.0,-3.405424356460572,0.976886510848999,2.428537607192993,0.2119688242673874,0.9787850975990297,0.9787850975990297,0.0,193.23321533203125,202.0,58136.9765625,0.0,3374.4951171875,1.0,279.44244384765625,283.12530517578125,295.87579345703125,300.1537475585937,293.1499938964844,293.1499938964844,279.1499938964844,33275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378276228904724,1.0,0.0,0.0,3.774075508117676,3.7741003036499023,9.504175864094576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9001.1572265625,0.0,1654.56494140625,1683.569091796875,0.0,2821.42578125,0.9313924908638,1.0,0.0,3.0,1.0,0.0
18105720,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8938437104225159,0.4989775419235229,0.4511010944843292,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9805250763893129,0.6492540240287781,0.6149834394454956,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8521820902824402,0.4327325224876404,0.3043708801269531,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8328933119773865,0.4017216563224792,0.3833731710910797,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7029320001602173,0.2365905493497848,1.0819151401519775,285.0142822265625,284.95001220703125,300.564697265625,292.89166259765625,298.2191162109375,297.2736511230469,285.0135498046875,1.0,0.6451794505119324,0.3833931386470794,0.3833931386470794,1.0,1.0,-3.405424356460572,0.976886510848999,2.428537607192993,0.2119688242673874,0.9787850975990297,0.9787850975990297,0.0,193.23321533203125,202.0,58136.9765625,0.0,3374.4951171875,1.0,279.44244384765625,283.12530517578125,295.87579345703125,300.1537475585937,293.1499938964844,293.1499938964844,279.1499938964844,33275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378276228904724,1.0,0.0,0.0,3.774075508117676,3.7741003036499023,9.504175864094576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9001.1572265625,0.0,1654.56494140625,1683.569091796875,0.0,2821.42578125,0.9313924908638,1.0,0.0,3.0,1.0,0.0
18105780,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8906424641609192,0.4977394938468933,0.4504759311676025,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9786447882652284,0.6505027413368225,0.6166096925735474,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8509129881858826,0.4342990815639496,0.3057301044464111,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8310208320617676,0.4021193087100982,0.3840766251087188,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.701210618019104,0.2368502169847488,1.0842236280441284,284.8820495605469,284.95001220703125,300.5807800292969,292.8798522949219,298.2192687988281,297.2691345214844,284.8847351074219,1.0,0.6472840309143066,0.3828688561916351,0.3828688561916351,1.0,1.0,-3.411895990371704,0.9774980545043944,2.4343979358673096,0.2112749814987182,0.8782652616500854,0.8782652616500854,0.0,195.67889404296875,202.0,59052.76953125,0.0,3403.78369140625,1.0,279.1664733886719,282.9747314453125,295.9134216308594,300.3589782714844,293.1499938964844,293.1499938964844,279.1499938964844,38714.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454678654670715,1.0,0.0,0.0,3.7030446529388414,3.703069448471069,9.149790685114568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8652.1005859375,0.0,1613.5953369140625,1683.569091796875,0.0,2892.841552734375,0.9184496998786926,1.0,0.0,3.0,1.0,0.0
18105840,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8892833590507507,0.4973466694355011,0.4501037299633026,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9777344465255736,0.6508727073669434,0.616951048374176,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8502179980278015,0.4347811043262481,0.3060646057128906,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8301556706428528,0.4022144675254822,0.3841826617717743,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7003943920135498,0.2368999570608139,1.0845894813537598,284.8968811035156,284.95001220703125,300.5858764648437,292.8760681152344,298.2191162109375,297.2674560546875,284.8987121582031,1.0,0.6478813290596008,0.3827033042907715,0.3827033042907715,1.0,1.0,-3.4128284454345703,0.9773202538490297,2.435508251190185,0.2108957022428512,0.878544270992279,0.878544270992279,0.0,196.59136962890625,205.0,58980.265625,0.0,3411.279296875,1.0,279.1564636230469,282.9867553710937,295.90191650390625,300.324951171875,293.1499938964844,293.1499938964844,279.45001220703125,38610.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846122682094574,1.0,0.0,0.0,3.6781647205352783,3.678189516067505,9.027253895510512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8130.66357421875,0.0,1584.4090576171875,1683.569091796875,0.0,2898.96923828125,0.9135069251060486,1.0,0.0,3.0,1.0,0.0
18105900,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8870837092399597,0.4970881342887878,0.4495971798896789,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9763586521148682,0.6521176695823669,0.6178787350654602,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.849289059638977,0.4361734986305237,0.3068943917751312,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8288111090660095,0.4027143716812134,0.3845229744911194,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6991124749183655,0.2371834069490432,1.0856037139892578,285.0204772949219,284.95001220703125,300.5965270996094,292.8681640625,298.221923828125,297.2682800292969,285.02294921875,1.0,0.6491470336914062,0.3823583722114563,0.3823583722114563,1.0,1.0,-3.415955066680908,0.9773488640785216,2.4386062622070312,0.2101558297872543,0.9639302492141724,0.9639302492141724,0.0,198.20626831054688,205.0,58119.71484375,0.0,3428.017333984375,1.0,279.4027404785156,283.1259155273437,295.8463134765625,300.0875549316406,293.1499938964844,293.1499938964844,279.45001220703125,34208.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841427743434906,1.0,0.0,0.0,3.723401308059693,3.7234256267547607,9.250665584659146e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8392.806640625,0.0,1602.6990966796875,1683.569091796875,0.0,2855.057373046875,0.9221510291099548,1.0,0.0,3.0,1.0,0.0
18105960,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8858901262283325,0.4970346689224243,0.4495604038238525,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.975857675075531,0.6535632014274597,0.6192334890365601,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8492060899734497,0.4377468824386596,0.3079853951931,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8282352685928345,0.4033771157264709,0.3851443827152252,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.698573648929596,0.2375882714986801,1.087428331375122,285.0155334472656,284.95001220703125,300.6072082519531,292.8601379394531,298.22637939453125,297.2712707519531,285.0143737792969,1.0,0.6505464911460876,0.3820100724697113,0.3820100724697113,1.0,1.0,-3.4217915534973145,0.9782682061195374,2.4435231685638428,0.2097401171922683,0.9842581748962402,0.9842581748962402,0.0,199.40919494628903,208.0,58314.66015625,0.0,3448.739990234375,1.0,279.443359375,283.1200561523437,295.8433837890625,300.1341857910156,293.1499938964844,293.1499938964844,279.1499938964844,33265.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397517800331116,1.0,0.0,0.0,3.79255747795105,3.792582511901856,9.597489452062291e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9018.70703125,0.0,1676.3741455078125,1683.569091796875,0.0,2839.396240234375,0.9353632926940918,1.0,0.0,3.0,1.0,0.0
18106020,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8815887570381165,0.4954066872596741,0.448578268289566,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9731048345565796,0.6550840735435486,0.6211234927177429,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8474624156951904,0.4398632645606994,0.3097338080406189,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8256529569625854,0.403826355934143,0.3859206140041351,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6961475610733032,0.2378487288951873,1.0899009704589844,284.8955383300781,284.95001220703125,300.6285705566406,292.8439636230469,298.226318359375,297.2650756835937,284.8973693847656,1.0,0.6531791687011719,0.3813134729862213,0.3813134729862213,1.0,1.0,-3.428904294967652,0.978563666343689,2.450340509414673,0.2085995078086853,0.8822216391563416,0.8822216391563416,0.0,202.7384490966797,211.0,59167.51171875,0.0,3484.982421875,1.0,279.1563415527344,282.9792175292969,295.8697204589844,300.30596923828125,293.1499938964844,293.1499938964844,279.45001220703125,38603.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480440378189087,1.0,0.0,0.0,3.6969146728515625,3.696939706802368,9.11952383830794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8140.79052734375,0.0,1605.7261962890625,1683.569091796875,0.0,2916.953857421875,0.9176520109176636,1.0,0.0,3.0,1.0,0.0
18106080,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8815887570381165,0.4954066872596741,0.448578268289566,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9731048345565796,0.6550840735435486,0.6211234927177429,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8474624156951904,0.4398632645606994,0.3097338080406189,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8256529569625854,0.403826355934143,0.3859206140041351,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6961475610733032,0.2378487288951873,1.0899009704589844,284.8955383300781,284.95001220703125,300.6285705566406,292.8439636230469,298.226318359375,297.2650756835937,284.8973693847656,1.0,0.6531791687011719,0.3813134729862213,0.3813134729862213,1.0,1.0,-3.428904294967652,0.978563666343689,2.450340509414673,0.2085995078086853,0.8822216391563416,0.8822216391563416,0.0,202.7384490966797,211.0,59167.51171875,0.0,3484.982421875,1.0,279.1563415527344,282.9792175292969,295.8697204589844,300.30596923828125,293.1499938964844,293.1499938964844,279.45001220703125,38603.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480440378189087,1.0,0.0,0.0,3.6969146728515625,3.696939706802368,9.11952383830794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8140.79052734375,0.0,1605.7261962890625,1683.569091796875,0.0,2916.953857421875,0.9176520109176636,1.0,0.0,3.0,1.0,0.0
18106140,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8783745169639587,0.4950999319553375,0.4480356574058532,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.971242606639862,0.6576891541481018,0.6233192682266235,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8466027975082397,0.4429118633270263,0.3117075562477112,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8238222002983093,0.4049514234066009,0.3868429064750671,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6943874955177307,0.2384927868843078,1.092527985572815,285.0159606933594,284.95001220703125,300.6499938964844,292.82763671875,298.2336730957031,297.2690734863281,285.0148010253906,1.0,0.655778169631958,0.3806168735027313,0.3806168735027313,1.0,1.0,-3.4375250339508057,0.9793644547462464,2.458160638809204,0.2073721885681152,0.9889954924583436,0.9889954924583436,0.0,205.54112243652344,214.0,58473.640625,0.0,3521.88427734375,1.0,279.4435729980469,283.11456298828125,295.81072998046875,300.1131591796875,293.1499938964844,293.1499938964844,279.1499938964844,33326.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416295051574707,1.0,0.0,0.0,3.808737993240357,3.808763027191162,9.679556569608394e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9031.365234375,0.0,1696.176513671875,1683.569091796875,0.0,2856.943115234375,0.9390035271644592,1.0,0.0,3.0,1.0,0.0
18106200,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8783745169639587,0.4950999319553375,0.4480356574058532,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.971242606639862,0.6576891541481018,0.6233192682266235,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8466027975082397,0.4429118633270263,0.3117075562477112,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8238222002983093,0.4049514234066009,0.3868429064750671,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6943874955177307,0.2384927868843078,1.092527985572815,285.0159606933594,284.95001220703125,300.6499938964844,292.82763671875,298.2336730957031,297.2690734863281,285.0148010253906,1.0,0.655778169631958,0.3806168735027313,0.3806168735027313,1.0,1.0,-3.4375250339508057,0.9793644547462464,2.458160638809204,0.2073721885681152,0.9889954924583436,0.9889954924583436,0.0,205.54112243652344,214.0,58473.640625,0.0,3521.88427734375,1.0,279.4435729980469,283.11456298828125,295.81072998046875,300.1131591796875,293.1499938964844,293.1499938964844,279.1499938964844,33326.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416295051574707,1.0,0.0,0.0,3.808737993240357,3.808763027191162,9.679556569608394e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9031.365234375,0.0,1696.176513671875,1683.569091796875,0.0,2856.943115234375,0.9390035271644592,1.0,0.0,3.0,1.0,0.0
18106260,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8742881417274475,0.4934737086296081,0.4470588564872741,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9684985876083374,0.6591106653213501,0.6251230835914612,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.845031201839447,0.4450964331626892,0.3135071396827698,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8213412165641785,0.4053575992584228,0.3875824511051178,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6920433044433594,0.2387076318264007,1.094806671142578,284.8942565917969,284.95001220703125,300.6714172363281,292.8111877441406,298.2334899902344,297.2628479003906,284.8960876464844,1.0,0.6583511233329773,0.3799005150794983,0.3799005150794983,1.0,1.0,-3.4443252086639404,0.9794785976409912,2.464846611022949,0.2061242461204528,0.8856613039970398,0.8856613039970398,0.0,208.86300659179688,217.0,59336.17578125,0.0,3557.633544921875,1.0,279.1562194824219,282.9720153808594,295.8367919921875,300.2848815917969,293.1499938964844,293.1499938964844,279.45001220703125,38601.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498889803886414,1.0,0.0,0.0,3.7143030166625977,3.7143280506134033,9.205511446452874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8149.00048828125,0.0,1625.700439453125,1683.569091796875,0.0,2934.230712890625,0.9215059280395508,1.0,0.0,3.0,1.0,0.0
18106320,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8742881417274475,0.4934737086296081,0.4470588564872741,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9684985876083374,0.6591106653213501,0.6251230835914612,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.845031201839447,0.4450964331626892,0.3135071396827698,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8213412165641785,0.4053575992584228,0.3875824511051178,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6920433044433594,0.2387076318264007,1.094806671142578,284.8942565917969,284.95001220703125,300.6714172363281,292.8111877441406,298.2334899902344,297.2628479003906,284.8960876464844,1.0,0.6583511233329773,0.3799005150794983,0.3799005150794983,1.0,1.0,-3.4443252086639404,0.9794785976409912,2.464846611022949,0.2061242461204528,0.8856613039970398,0.8856613039970398,0.0,208.86300659179688,217.0,59336.17578125,0.0,3557.633544921875,1.0,279.1562194824219,282.9720153808594,295.8367919921875,300.2848815917969,293.1499938964844,293.1499938964844,279.45001220703125,38601.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498889803886414,1.0,0.0,0.0,3.7143030166625977,3.7143280506134033,9.205511446452874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8149.00048828125,0.0,1625.700439453125,1683.569091796875,0.0,2934.230712890625,0.9215059280395508,1.0,0.0,3.0,1.0,0.0
18106380,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8712352514266968,0.4931705594062805,0.446515679359436,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9666406512260436,0.6616281270980835,0.6272302865982056,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8443015217781067,0.4482281804084778,0.3155341446399688,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8195727467536926,0.4064454436302185,0.3884660899639129,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6903338432312012,0.2393104583024978,1.0972377061843872,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2408447265625,297.2670288085937,285.0154113769531,1.0,0.6608914732933044,0.3791841566562652,0.3791841566562652,1.0,1.0,-3.4526207447052,0.9800903797149658,2.4725303649902344,0.2047801166772842,0.993474543094635,0.993474543094635,0.0,211.6594390869141,220.0,58615.2265625,0.0,3594.040283203125,1.0,279.44366455078125,283.1094665527344,295.7776184082031,300.0901184082031,293.1499938964844,293.1499938964844,279.1499938964844,33378.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434262871742249,1.0,0.0,0.0,3.8233604431152335,3.823385715484619,9.75402258518443e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9041.58203125,0.0,1714.185302734375,1683.569091796875,0.0,2873.7431640625,0.9423484206199646,1.0,0.0,3.0,1.0,0.0
18106440,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8712352514266968,0.4931705594062805,0.446515679359436,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9666406512260436,0.6616281270980835,0.6272302865982056,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8443015217781067,0.4482281804084778,0.3155341446399688,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8195727467536926,0.4064454436302185,0.3884660899639129,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6903338432312012,0.2393104583024978,1.0972377061843872,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2408447265625,297.2670288085937,285.0154113769531,1.0,0.6608914732933044,0.3791841566562652,0.3791841566562652,1.0,1.0,-3.4526207447052,0.9800903797149658,2.4725303649902344,0.2047801166772842,0.993474543094635,0.993474543094635,0.0,211.6594390869141,220.0,58615.2265625,0.0,3594.040283203125,1.0,279.44366455078125,283.1094665527344,295.7776184082031,300.0901184082031,293.1499938964844,293.1499938964844,279.1499938964844,33378.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434262871742249,1.0,0.0,0.0,3.8233604431152335,3.823385715484619,9.75402258518443e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9041.58203125,0.0,1714.185302734375,1683.569091796875,0.0,2873.7431640625,0.9423484206199646,1.0,0.0,3.0,1.0,0.0
18106500,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8697664141654968,0.4924814403057098,0.4462840557098388,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9657537937164308,0.6624220609664917,0.6283361911773682,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8439963459968567,0.4494513869285583,0.3165979385375976,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8187512755393982,0.4067278206348419,0.3889762759208679,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6895654797554016,0.2394718080759048,1.0987510681152344,284.8809509277344,284.95001220703125,300.7034606933594,292.7865905761719,298.2416687011719,297.26519775390625,284.8774108886719,1.0,0.6622306108474731,0.3788259923458099,0.3788259923458099,1.0,1.0,-3.457392930984497,0.9805909991264344,2.476801872253418,0.2043105959892273,0.903438150882721,0.903438150882721,0.0,213.09112548828125,220.0,59725.99609375,0.0,3613.997802734375,1.0,279.1938171386719,282.95245361328125,295.81793212890625,300.3264465332031,293.1499938964844,293.1499938964844,279.1499938964844,36789.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491082787513733,1.0,0.0,0.0,3.806767463684082,3.806793212890625,9.669544169810251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8772.6826171875,0.0,1720.8330078125,1683.569091796875,0.0,2926.91943359375,0.9391677975654602,1.0,0.0,3.0,1.0,0.0
18106560,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8673560619354248,0.4915516674518585,0.4455463290214538,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9639084935188292,0.6629542708396912,0.6289489269256592,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8428871631622314,0.4504854083061218,0.3173865079879761,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8171687722206116,0.4068125486373901,0.3891707360744476,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6880683898925781,0.2394845336675644,1.099337816238403,284.8934631347656,284.95001220703125,300.714111328125,292.7784423828125,298.24053955078125,297.2607727050781,284.8952941894531,1.0,0.6634096503257751,0.3784719109535217,0.3784719109535217,1.0,1.0,-3.459134340286255,0.9800994396209716,2.479034900665283,0.2034936696290969,0.8891874551773071,0.8891874551773071,0.0,214.97528076171875,223.0,59489.453125,0.0,3629.33984375,1.0,279.1565246582031,282.96551513671875,295.8036499023437,300.2622375488281,293.1499938964844,293.1499938964844,279.45001220703125,38548.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516059517860413,1.0,0.0,0.0,3.730509996414185,3.730535268783569,9.28602162275638e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8156.37451171875,0.0,1644.0833740234375,1683.569091796875,0.0,2950.314697265625,0.9251469373703004,1.0,0.0,3.0,1.0,0.0
18106620,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8644593358039856,0.4912505149841308,0.4450050294399261,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9620577096939088,0.6653825640678406,0.6309695839881897,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8422784805297852,0.4537006616592407,0.319469004869461,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8154470920562744,0.4078645408153534,0.3900191783905029,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6864105463027954,0.240049660205841,1.1015955209732056,285.01708984375,284.95001220703125,300.7353210449219,292.7622985839844,298.2479248046875,297.26513671875,285.0160217285156,1.0,0.6658973097801208,0.3777638077735901,0.3777638077735901,1.0,1.0,-3.467144012451172,0.98062002658844,2.486524105072021,0.2021228522062301,0.997797966003418,0.997797966003418,0.0,217.7665557861328,226.0,58744.28125,0.0,3665.325439453125,1.0,279.4437866210937,283.10455322265625,295.7449035644531,300.06646728515625,293.1499938964844,293.1499938964844,279.1499938964844,33425.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451198935508728,1.0,0.0,0.0,3.8369996547698975,3.837024927139282,9.823738764680456e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9050.330078125,0.0,1731.0830078125,1683.569091796875,0.0,2889.5859375,0.9454678893089294,1.0,0.0,3.0,1.0,0.0
18106680,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8644593358039856,0.4912505149841308,0.4450050294399261,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9620577096939088,0.6653825640678406,0.6309695839881897,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8422784805297852,0.4537006616592407,0.319469004869461,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8154470920562744,0.4078645408153534,0.3900191783905029,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6864105463027954,0.240049660205841,1.1015955209732056,285.01708984375,284.95001220703125,300.7353210449219,292.7622985839844,298.2479248046875,297.26513671875,285.0160217285156,1.0,0.6658973097801208,0.3777638077735901,0.3777638077735901,1.0,1.0,-3.467144012451172,0.98062002658844,2.486524105072021,0.2021228522062301,0.997797966003418,0.997797966003418,0.0,217.7665557861328,226.0,58744.28125,0.0,3665.325439453125,1.0,279.4437866210937,283.10455322265625,295.7449035644531,300.06646728515625,293.1499938964844,293.1499938964844,279.1499938964844,33425.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451198935508728,1.0,0.0,0.0,3.8369996547698975,3.837024927139282,9.823738764680456e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9050.330078125,0.0,1731.0830078125,1683.569091796875,0.0,2889.5859375,0.9454678893089294,1.0,0.0,3.0,1.0,0.0
18106740,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8607747554779053,0.489632785320282,0.4440426230430603,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.959337830543518,0.6666081547737122,0.632603108882904,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8410059213638306,0.4560270309448242,0.3213747441768646,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8130953311920166,0.4081915616989136,0.3906912505626678,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.684220552444458,0.2401850372552871,1.103536605834961,284.89215087890625,284.95001220703125,300.75634765625,292.74639892578125,298.2474975585937,297.25885009765625,284.8939514160156,1.0,0.6683662533760071,0.3770557045936584,0.3770557045936584,1.0,1.0,-3.473397731781006,0.9805375337600708,2.492860078811645,0.2008071094751358,0.892143189907074,0.892143189907074,0.0,221.0797576904297,229.0,59629.73828125,0.0,3700.23779296875,1.0,279.156005859375,282.9585876464844,295.7716369628906,300.2396545410156,293.1499938964844,293.1499938964844,279.45001220703125,38580.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532825112342834,1.0,0.0,0.0,3.7455742359161377,3.7455995082855225,9.361169190924556e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8161.478515625,0.0,1661.9354248046875,1683.569091796875,0.0,2966.0244140625,0.928433120250702,1.0,0.0,3.0,1.0,0.0
18106800,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8607747554779053,0.489632785320282,0.4440426230430603,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.959337830543518,0.6666081547737122,0.632603108882904,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8410059213638306,0.4560270309448242,0.3213747441768646,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8130953311920166,0.4081915616989136,0.3906912505626678,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.684220552444458,0.2401850372552871,1.103536605834961,284.89215087890625,284.95001220703125,300.75634765625,292.74639892578125,298.2474975585937,297.25885009765625,284.8939514160156,1.0,0.6683662533760071,0.3770557045936584,0.3770557045936584,1.0,1.0,-3.473397731781006,0.9805375337600708,2.492860078811645,0.2008071094751358,0.892143189907074,0.892143189907074,0.0,221.0797576904297,229.0,59629.73828125,0.0,3700.23779296875,1.0,279.156005859375,282.9585876464844,295.7716369628906,300.2396545410156,293.1499938964844,293.1499938964844,279.45001220703125,38580.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532825112342834,1.0,0.0,0.0,3.7455742359161377,3.7455995082855225,9.361169190924556e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8161.478515625,0.0,1661.9354248046875,1683.569091796875,0.0,2966.0244140625,0.928433120250702,1.0,0.0,3.0,1.0,0.0
18106860,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8580198884010315,0.4893368184566498,0.4435000419616699,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9574883580207824,0.6689486503601074,0.6345329880714417,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8405032753944397,0.4593283236026764,0.323511004447937,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8113979697227478,0.409209668636322,0.3915029168128967,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6826074719429016,0.240715280175209,1.1056238412857056,285.01776123046875,284.95001220703125,300.7771911621094,292.7308959960937,298.2549133300781,297.2633361816406,285.0167541503906,1.0,0.6708025932312012,0.3763738572597503,0.3763738572597503,1.0,1.0,-3.481111764907837,0.9810174703598022,2.500094413757324,0.1994591206312179,1.0,1.0,0.0,223.86900329589844,232.0,58862.18359375,0.0,3735.773193359375,1.0,279.44384765625,283.0999450683594,295.713134765625,300.04278564453125,293.1499938964844,293.1499938964844,279.1499938964844,33483.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467106819152832,1.0,0.0,0.0,3.849464654922485,3.849490165710449,9.88766942100483e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9057.6328125,0.0,1746.757080078125,1683.569091796875,0.0,2904.472412109375,0.9483255743980408,1.0,0.0,3.0,1.0,0.0
18106920,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8580198884010315,0.4893368184566498,0.4435000419616699,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9574883580207824,0.6689486503601074,0.6345329880714417,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8405032753944397,0.4593283236026764,0.323511004447937,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8113979697227478,0.409209668636322,0.3915029168128967,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6826074719429016,0.240715280175209,1.1056238412857056,285.01776123046875,284.95001220703125,300.7771911621094,292.7308959960937,298.2549133300781,297.2633361816406,285.0167541503906,1.0,0.6708025932312012,0.3763738572597503,0.3763738572597503,1.0,1.0,-3.481111764907837,0.9810174703598022,2.500094413757324,0.1994591206312179,1.0,1.0,0.0,223.86900329589844,232.0,58862.18359375,0.0,3735.773193359375,1.0,279.44384765625,283.0999450683594,295.713134765625,300.04278564453125,293.1499938964844,293.1499938964844,279.1499938964844,33483.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467106819152832,1.0,0.0,0.0,3.849464654922485,3.849490165710449,9.88766942100483e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9057.6328125,0.0,1746.757080078125,1683.569091796875,0.0,2904.472412109375,0.9483255743980408,1.0,0.0,3.0,1.0,0.0
