time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106980,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8552248477935791,0.4879831671714782,0.4427865743637085,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9553825855255128,0.6699098348617554,0.6359261274337769,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8396732211112976,0.4613475501537323,0.325207769870758,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8095808029174805,0.4094701111316681,0.3921032249927521,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6809514760971069,0.2408169955015182,1.1073251962661743,284.8844299316406,284.95001220703125,300.7945251464844,292.7182006835937,298.2545166015625,297.2581787109375,284.8861694335937,1.0,0.672873318195343,0.375801146030426,0.375801146030426,1.0,1.0,-3.4867501258850098,0.9811260104179382,2.505624294281006,0.1984694451093673,0.8970205187797546,0.8970205187797546,0.0,226.57672119140625,232.0,59819.49609375,0.0,3765.803955078125,1.0,279.1622009277344,282.9465026855469,295.7479858398437,300.23846435546875,293.1499938964844,293.1499938964844,279.1499938964844,38501.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544366359710693,1.0,0.0,0.0,3.776186943054199,3.776212453842163,9.514812404631812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8695.4599609375,0.0,1697.5067138671875,1683.569091796875,0.0,2976.84130859375,0.9349507093429564,1.0,0.0,3.0,1.0,0.0
18107040,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8545124530792236,0.4877281486988067,0.4425405263900757,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9547768235206604,0.67007976770401,0.636076807975769,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8393555283546448,0.4617293179035187,0.325467973947525,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.809070348739624,0.409501701593399,0.3921408057212829,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6804854869842529,0.2408166825771331,1.1074093580245972,284.8926696777344,284.95001220703125,300.7978210449219,292.7158203125,298.2543640136719,297.257080078125,284.89422607421875,1.0,0.6732235550880432,0.3756920397281647,0.3756920397281647,1.0,1.0,-3.4870946407318115,0.9809078574180604,2.5061867237091064,0.1981765031814575,0.8957385420799255,0.8957385420799255,0.0,227.1826171875,235.0,59760.4140625,0.0,3770.266845703125,1.0,279.1568298339844,282.9535827636719,295.7401123046875,300.21649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38489.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547608256340027,1.0,0.0,0.0,3.7597689628601074,3.7597944736480713,9.432257002117694e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8168.30517578125,0.0,1677.942626953125,1683.569091796875,0.0,2979.88037109375,0.9315856695175172,1.0,0.0,3.0,1.0,0.0
18107100,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8527902364730835,0.4874665141105652,0.4420348405838012,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9534077048301696,0.6710888743400574,0.636773407459259,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8387932777404785,0.4633217751979828,0.3264251053333282,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8078730702400208,0.409903347492218,0.39238440990448,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6793810129165649,0.24099862575531,1.1079566478729248,285.0199279785156,284.95001220703125,300.8080444335937,292.70849609375,298.2571105957031,297.2581481933594,285.0226745605469,1.0,0.674347996711731,0.3753511309623718,0.3753511309623718,1.0,1.0,-3.48941969871521,0.980639100074768,2.5087804794311523,0.1973185539245605,0.982697367668152,0.982697367668152,0.0,228.788818359375,235.0,58810.8046875,0.0,3785.61328125,1.0,279.4046630859375,283.0979309082031,295.6856384277344,299.9756164550781,293.1499938964844,293.1499938964844,279.45001220703125,34457.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500005602836609,1.0,0.0,0.0,3.7975914478302,3.797616481781006,9.622983725421363e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8430.9677734375,0.0,1691.6429443359375,1683.569091796875,0.0,2935.276123046875,0.9389069080352784,1.0,0.0,3.0,1.0,0.0
18107160,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8519065976142883,0.4874360263347626,0.4420065879821777,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9529476761817932,0.6723315715789795,0.6379252672195435,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.838965117931366,0.4651170670986175,0.3276641368865967,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8073956966400146,0.4104885458946228,0.3929241597652435,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6789302229881287,0.2413163781166076,1.1093615293502808,285.01910400390625,284.95001220703125,300.81817626953125,292.7012939453125,298.2616882324219,297.26171875,285.0181884765625,1.0,0.6756157875061035,0.3750082850456238,0.3750082850456238,1.0,1.0,-3.4945969581604004,0.9812964200973512,2.513300657272339,0.1967845410108566,1.0,1.0,0.0,229.9628143310547,238.0,58967.265625,0.0,3805.49609375,1.0,279.4439697265625,283.0962829589844,295.6831359863281,300.0199279785156,293.1499938964844,293.1499938964844,279.1499938964844,33569.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481734991073608,1.0,0.0,0.0,3.860118389129639,3.8601438999176025,9.942475571733669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9063.5712890625,0.0,1760.5098876953125,1683.569091796875,0.0,2918.166259765625,0.9507883191108704,1.0,0.0,3.0,1.0,0.0
18107220,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8485807776451111,0.4858388304710388,0.4410606622695923,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9502667784690856,0.6733707785606384,0.6393893361091614,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8379471898078918,0.4675950109958648,0.3296786248683929,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8050864338874817,0.4107498526573181,0.3935362100601196,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6768881678581238,0.2413889467716217,1.1110246181488037,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.2609558105469,297.2554931640625,284.89404296875,1.0,0.6779956817626953,0.3743226230144501,0.3743226230144501,1.0,1.0,-3.5003912448883057,0.9810965657234192,2.5192947387695312,0.1954545378684997,0.8988741040229797,0.8988741040229797,0.0,233.26885986328125,226.0,59884.38671875,0.0,3839.7099609375,1.0,279.1567687988281,282.9482727050781,295.71142578125,300.1957397460937,293.1499938964844,293.1499938964844,279.45001220703125,38452.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561509847640991,1.0,0.0,0.0,3.772838592529297,3.7728641033172607,9.49794639382162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8173.46630859375,0.0,1693.138916015625,1683.569091796875,0.0,2992.912109375,0.9344630837440492,1.0,0.0,3.0,1.0,0.0
18107280,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8485807776451111,0.4858388304710388,0.4410606622695923,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9502667784690856,0.6733707785606384,0.6393893361091614,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8379471898078918,0.4675950109958648,0.3296786248683929,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8050864338874817,0.4107498526573181,0.3935362100601196,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6768881678581238,0.2413889467716217,1.1110246181488037,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.2609558105469,297.2554931640625,284.89404296875,1.0,0.6779956817626953,0.3743226230144501,0.3743226230144501,1.0,1.0,-3.5003912448883057,0.9810965657234192,2.5192947387695312,0.1954545378684997,0.8988741040229797,0.8988741040229797,0.0,233.26885986328125,226.0,59884.38671875,0.0,3839.7099609375,1.0,279.1567687988281,282.9482727050781,295.71142578125,300.1957397460937,293.1499938964844,293.1499938964844,279.45001220703125,38452.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561509847640991,1.0,0.0,0.0,3.772838592529297,3.7728641033172607,9.49794639382162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8173.46630859375,0.0,1693.138916015625,1683.569091796875,0.0,2992.912109375,0.9344630837440492,1.0,0.0,3.0,1.0,0.0
18107340,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8520618081092834,0.485569566488266,0.4402828812599182,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9560778737068176,0.6755417585372925,0.6408851146697998,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8434348702430725,0.4710830748081207,0.3317375183105469,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8093544840812683,0.4117179214954376,0.3940253257751465,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6804954409599304,0.2418742030858993,1.1115978956222534,285.0186462402344,284.95001220703125,300.8579406738281,292.6742858886719,298.2680969238281,297.2604064941406,285.0177917480469,1.0,0.6761661767959595,0.373636931180954,0.373636931180954,1.0,1.0,-3.505002737045288,0.9805135130882264,2.524489164352417,0.1937866806983947,1.0,1.0,0.0,229.11099243164065,214.0,59036.72265625,0.0,3826.40234375,1.0,279.44403076171875,283.0916748046875,295.6557006835937,299.9983215332031,293.1499938964844,293.1499938964844,279.1499938964844,33714.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494694232940674,1.0,0.0,0.0,3.869457960128784,3.869483709335327,9.990644684876315e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9065.8720703125,0.0,1773.1807861328125,1683.569091796875,0.0,2930.30126953125,0.9528936743736268,1.0,0.0,3.0,1.0,0.0
18107400,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8520618081092834,0.485569566488266,0.4402828812599182,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9560778737068176,0.6755417585372925,0.6408851146697998,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8434348702430725,0.4710830748081207,0.3317375183105469,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8093544840812683,0.4117179214954376,0.3940253257751465,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6804954409599304,0.2418742030858993,1.1115978956222534,285.0186462402344,284.95001220703125,300.8579406738281,292.6742858886719,298.2680969238281,297.2604064941406,285.0177917480469,1.0,0.6761661767959595,0.373636931180954,0.373636931180954,1.0,1.0,-3.505002737045288,0.9805135130882264,2.524489164352417,0.1937866806983947,1.0,1.0,0.0,229.11099243164065,214.0,59036.72265625,0.0,3826.40234375,1.0,279.44403076171875,283.0916748046875,295.6557006835937,299.9983215332031,293.1499938964844,293.1499938964844,279.1499938964844,33714.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494694232940674,1.0,0.0,0.0,3.869457960128784,3.869483709335327,9.990644684876315e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9065.8720703125,0.0,1773.1807861328125,1683.569091796875,0.0,2930.30126953125,0.9528936743736268,1.0,0.0,3.0,1.0,0.0
18107460,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8586102724075317,0.4840632677078247,0.439003586769104,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9653999209403992,0.676539421081543,0.6418818235397339,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8520694971084595,0.4737047851085663,0.3335330784320831,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8164286613464355,0.4120101928710937,0.3942340910434723,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6868733167648315,0.2419917434453964,1.1113955974578855,284.8904113769531,284.95001220703125,300.87725830078125,292.6619873046875,298.26739501953125,297.2548828125,284.89190673828125,1.0,0.6724438071250916,0.3729544579982757,0.3729544579982757,1.0,1.0,-3.506842374801636,0.9790182709693908,2.5278241634368896,0.192052960395813,0.8989760279655457,0.8989760279655457,0.0,221.55807495117188,202.0,59908.59765625,0.0,3785.78125,1.0,279.1567077636719,282.9430236816406,295.6849365234375,300.1715087890625,293.1499938964844,293.1499938964844,278.8500061035156,38552.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572270274162292,1.0,0.0,0.0,3.7794830799102783,3.779508829116821,9.531430578135768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9221.99609375,0.0,1701.82861328125,1683.569091796875,0.0,3003.000732421875,0.9359960556030272,1.0,0.0,3.0,1.0,0.0
18107520,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8586102724075317,0.4840632677078247,0.439003586769104,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9653999209403992,0.676539421081543,0.6418818235397339,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8520694971084595,0.4737047851085663,0.3335330784320831,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8164286613464355,0.4120101928710937,0.3942340910434723,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6868733167648315,0.2419917434453964,1.1113955974578855,284.8904113769531,284.95001220703125,300.87725830078125,292.6619873046875,298.26739501953125,297.2548828125,284.89190673828125,1.0,0.6724438071250916,0.3729544579982757,0.3729544579982757,1.0,1.0,-3.506842374801636,0.9790182709693908,2.5278241634368896,0.192052960395813,0.8989760279655457,0.8989760279655457,0.0,221.55807495117188,202.0,59908.59765625,0.0,3785.78125,1.0,279.1567077636719,282.9430236816406,295.6849365234375,300.1715087890625,293.1499938964844,293.1499938964844,278.8500061035156,38552.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572270274162292,1.0,0.0,0.0,3.7794830799102783,3.779508829116821,9.531430578135768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9221.99609375,0.0,1701.82861328125,1683.569091796875,0.0,3003.000732421875,0.9359960556030272,1.0,0.0,3.0,1.0,0.0
18107580,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8670174479484558,0.482613056898117,0.4372267723083496,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.976065993309021,0.6774213910102844,0.6422390341758728,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.862713098526001,0.4763490855693817,0.3350154459476471,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8248634338378906,0.4121780693531036,0.3939701020717621,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.694692075252533,0.2419857084751129,1.1095149517059326,284.88214111328125,284.95001220703125,300.89617919921875,292.6506042480469,298.2664489746094,297.2493591308594,284.8836975097656,1.0,0.6673452854156494,0.3722720146179199,0.3722720146179199,1.0,1.0,-3.5043365955352783,0.9761125445365906,2.528223991394043,0.1897168755531311,0.827853262424469,0.827853262424469,0.0,212.30691528320312,190.0,59832.109375,0.0,3724.2041015625,1.0,278.8583374023437,282.9104919433594,295.6597595214844,300.1614685058594,293.1499938964844,293.1499938964844,279.1499938964844,41252.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612399697303772,1.0,0.0,0.0,3.526556491851806,3.5265800952911377,8.298411557916552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8222.2138671875,0.0,1438.087646484375,1683.569091796875,0.0,3040.634765625,0.8824884295463562,1.0,0.0,3.0,1.0,0.0
18107640,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8670174479484558,0.482613056898117,0.4372267723083496,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.976065993309021,0.6774213910102844,0.6422390341758728,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.862713098526001,0.4763490855693817,0.3350154459476471,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8248634338378906,0.4121780693531036,0.3939701020717621,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.694692075252533,0.2419857084751129,1.1095149517059326,284.88214111328125,284.95001220703125,300.89617919921875,292.6506042480469,298.2664489746094,297.2493591308594,284.8836975097656,1.0,0.6673452854156494,0.3722720146179199,0.3722720146179199,1.0,1.0,-3.5043365955352783,0.9761125445365906,2.528223991394043,0.1897168755531311,0.827853262424469,0.827853262424469,0.0,212.30691528320312,190.0,59832.109375,0.0,3724.2041015625,1.0,278.8583374023437,282.9104919433594,295.6597595214844,300.1614685058594,293.1499938964844,293.1499938964844,279.1499938964844,41252.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612399697303772,1.0,0.0,0.0,3.526556491851806,3.5265800952911377,8.298411557916552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8222.2138671875,0.0,1438.087646484375,1683.569091796875,0.0,3040.634765625,0.8824884295463562,1.0,0.0,3.0,1.0,0.0
18107700,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8730037808418274,0.4826464354991913,0.4367613494396209,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9826413989067078,0.6785627007484436,0.6427981853485107,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8697961568832397,0.4782738089561462,0.3360068202018738,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8304715752601624,0.4127240478992462,0.3940675258636474,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6999541521072388,0.2422787100076675,1.1091647148132324,285.00201416015625,284.95001220703125,300.90545654296875,292.6452941894531,298.2708435058594,297.2532653808594,285.0028076171875,1.0,0.6646447777748108,0.3719307780265808,0.3719307780265808,1.0,1.0,-3.5053298473358154,0.9753953218460084,2.5299346446990967,0.1886965930461883,0.9061012268066406,0.9061012268066406,0.0,206.7769470214844,190.0,59030.37109375,0.0,3693.575439453125,1.0,279.0985107421875,283.0515441894531,295.6065979003906,299.9142150878906,293.1499938964844,293.1499938964844,279.1499938964844,35224.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547719717025757,1.0,0.0,0.0,3.564142942428589,3.5641660690307617,8.476245625388401e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8473.0947265625,0.0,1434.061279296875,1683.569091796875,0.0,2979.98486328125,0.887510359287262,1.0,0.0,3.0,1.0,0.0
18107760,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8803545236587524,0.4827496409416199,0.4366502463817596,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9898983240127563,0.6798059940338135,0.6437268853187561,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8782441020011902,0.4802910685539245,0.3372278809547424,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8372095227241516,0.4133832156658172,0.3944270014762878,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7062724232673645,0.2426792830228805,1.109668493270874,284.9947814941406,284.95001220703125,300.91461181640625,292.6402282714844,298.2762451171875,297.2582702636719,284.9942321777344,1.0,0.662016749382019,0.3716550767421722,0.3716550767421722,1.0,1.0,-3.5088181495666504,0.9756735563278198,2.53314471244812,0.1881763488054275,0.9176055788993835,0.9176055788993835,0.0,200.7726287841797,178.0,59122.40234375,0.0,3666.208251953125,1.0,279.1422424316406,283.04571533203125,295.6096496582031,299.9564208984375,293.1499938964844,293.1499938964844,278.8500061035156,34139.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518849015235901,1.0,0.0,0.0,3.6204659938812256,3.6204893589019775,8.746256980884937e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9070.291015625,0.0,1486.7515869140625,1683.569091796875,0.0,2952.928466796875,0.897230863571167,1.0,0.0,3.0,1.0,0.0
18107820,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8933769464492798,0.4816558361053467,0.4355700016021728,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6811630725860596,0.6406239867210388,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.893776535987854,0.4833612740039825,0.3392181098461151,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8495618104934692,0.4139305055141449,0.3947269320487976,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7172009944915771,0.2430231124162674,1.1098531484603882,284.9112854003906,284.95001220703125,300.9325866699219,292.6310119628906,298.2782287597656,297.2567443847656,284.91119384765625,1.0,0.6562220454216003,0.3711037039756775,0.3711037039756775,1.0,1.0,-3.5067713260650635,0.9732945561408995,2.533476591110229,0.186718076467514,0.8408937454223633,0.8408937454223633,0.0,190.27032470703125,166.0,59668.390625,0.0,3598.298828125,1.0,278.8586730957031,282.9396667480469,295.6451416015625,300.1151733398437,293.1499938964844,293.1499938964844,279.1499938964844,38702.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578650951385498,1.0,0.0,0.0,3.494929075241089,3.4949519634246826,8.150232702064386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8211.609375,0.0,1386.753173828125,1683.569091796875,0.0,3008.984130859375,0.8731238842010498,1.0,0.0,3.0,1.0,0.0
18107880,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8933769464492798,0.4816558361053467,0.4355700016021728,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6811630725860596,0.6406239867210388,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.893776535987854,0.4833612740039825,0.3392181098461151,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8495618104934692,0.4139305055141449,0.3947269320487976,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7172009944915771,0.2430231124162674,1.1098531484603882,284.9112854003906,284.95001220703125,300.9325866699219,292.6310119628906,298.2782287597656,297.2567443847656,284.91119384765625,1.0,0.6562220454216003,0.3711037039756775,0.3711037039756775,1.0,1.0,-3.5067713260650635,0.9732945561408995,2.533476591110229,0.186718076467514,0.8408937454223633,0.8408937454223633,0.0,190.27032470703125,166.0,59668.390625,0.0,3598.298828125,1.0,278.8586730957031,282.9396667480469,295.6451416015625,300.1151733398437,293.1499938964844,293.1499938964844,279.1499938964844,38702.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578650951385498,1.0,0.0,0.0,3.494929075241089,3.4949519634246826,8.150232702064386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8211.609375,0.0,1386.753173828125,1683.569091796875,0.0,3008.984130859375,0.8731238842010498,1.0,0.0,3.0,1.0,0.0
18107940,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9039613008499146,0.4814197719097137,0.4348901212215423,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.6860056519508362,0.6181522011756897,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.907015323638916,0.4871165454387665,0.3414770662784576,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8598811030387878,0.4149158596992492,0.3952284455299377,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.725479781627655,0.243609681725502,1.110653519630432,284.9880065917969,284.95001220703125,300.95001220703125,292.6229858398437,298.2920837402344,297.2732238769531,284.9867248535156,1.0,0.6485387086868286,0.3705523014068603,0.3705523014068603,1.0,1.0,-3.48323941230774,0.963957905769348,2.5192813873291016,0.1827137768268585,0.912287414073944,0.912287414073944,0.0,181.6052703857422,154.0,58688.48828125,0.0,3489.7421875,1.0,279.14117431640625,283.0453491210937,295.60028076171875,299.9248046875,293.1499938964844,293.1499938964844,278.8500061035156,33958.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505240678787231,1.0,0.0,0.0,3.594075918197632,3.5940988063812256,8.619215918770351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9014.2900390625,0.0,1456.79150390625,1683.569091796875,0.0,2940.1796875,0.8912125825881958,1.0,0.0,3.0,1.0,0.0
18108000,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9039613008499146,0.4814197719097137,0.4348901212215423,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.6860056519508362,0.6181522011756897,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.907015323638916,0.4871165454387665,0.3414770662784576,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8598811030387878,0.4149158596992492,0.3952284455299377,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.725479781627655,0.243609681725502,1.110653519630432,284.9880065917969,284.95001220703125,300.95001220703125,292.6229858398437,298.2920837402344,297.2732238769531,284.9867248535156,1.0,0.6485387086868286,0.3705523014068603,0.3705523014068603,1.0,1.0,-3.48323941230774,0.963957905769348,2.5192813873291016,0.1827137768268585,0.912287414073944,0.912287414073944,0.0,181.6052703857422,154.0,58688.48828125,0.0,3489.7421875,1.0,279.14117431640625,283.0453491210937,295.60028076171875,299.9248046875,293.1499938964844,293.1499938964844,278.8500061035156,33958.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505240678787231,1.0,0.0,0.0,3.594075918197632,3.5940988063812256,8.619215918770351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9014.2900390625,0.0,1456.79150390625,1683.569091796875,0.0,2940.1796875,0.8912125825881958,1.0,0.0,3.0,1.0,0.0
18108060,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9168358445167542,0.4800752699375152,0.4336142838001251,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6928110718727112,0.5931540131568909,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.923264741897583,0.4900505840778351,0.3434093594551086,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8719004988670349,0.4152343571186065,0.3953785300254822,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7347716093063354,0.2438332885503769,1.1106243133544922,284.89971923828125,284.95001220703125,300.9665832519531,292.6153259277344,298.30841064453125,297.293212890625,284.8998107910156,1.0,0.6396582126617432,0.370174378156662,0.370174378156662,1.0,1.0,-3.4541144371032715,0.9533178806304932,2.5007965564727783,0.1787036508321762,0.8240962624549866,0.8240962624549866,0.0,172.18624877929688,142.0,58738.86328125,0.0,3365.004638671875,1.0,278.8589782714844,282.9447631835937,295.626220703125,300.0398254394531,293.1499938964844,293.1499938964844,279.1499938964844,39457.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558180928230286,1.0,0.0,0.0,3.4357898235321045,3.435812473297119,7.876739687162626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8115.90576171875,0.0,1332.002197265625,1683.569091796875,0.0,2989.79150390625,0.8606899976730347,1.0,0.0,3.0,1.0,0.0
18108120,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9168358445167542,0.4800752699375152,0.4336142838001251,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6928110718727112,0.5931540131568909,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.923264741897583,0.4900505840778351,0.3434093594551086,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8719004988670349,0.4152343571186065,0.3953785300254822,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7347716093063354,0.2438332885503769,1.1106243133544922,284.89971923828125,284.95001220703125,300.9665832519531,292.6153259277344,298.30841064453125,297.293212890625,284.8998107910156,1.0,0.6396582126617432,0.370174378156662,0.370174378156662,1.0,1.0,-3.4541144371032715,0.9533178806304932,2.5007965564727783,0.1787036508321762,0.8240962624549866,0.8240962624549866,0.0,172.18624877929688,142.0,58738.86328125,0.0,3365.004638671875,1.0,278.8589782714844,282.9447631835937,295.626220703125,300.0398254394531,293.1499938964844,293.1499938964844,279.1499938964844,39457.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558180928230286,1.0,0.0,0.0,3.4357898235321045,3.435812473297119,7.876739687162626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8115.90576171875,0.0,1332.002197265625,1683.569091796875,0.0,2989.79150390625,0.8606899976730347,1.0,0.0,3.0,1.0,0.0
18108180,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9325288534164428,0.4798761010169983,0.4328934252262115,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.7016435861587524,0.5668343305587769,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9418132305145264,0.4935944378376007,0.3454707264900207,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8856959342956543,0.4161003232002258,0.3957077860832214,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7453755140304565,0.2444313466548919,1.1111873388290403,284.98114013671875,284.95001220703125,300.9808044433594,292.6078186035156,298.33477783203125,297.32781982421875,284.9803466796875,1.0,0.6307265162467957,0.3698266446590423,0.3698266446590423,1.0,1.0,-3.425143480300904,0.942842662334442,2.4823007583618164,0.1747026592493057,0.890056848526001,0.890056848526001,0.0,162.71170043945312,142.0,57698.73046875,0.0,3242.25927734375,1.0,279.1376037597656,283.0555725097656,295.57684326171875,299.8271789550781,293.1499938964844,293.1499938964844,279.1499938964844,34288.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473765254020691,1.0,0.0,0.0,3.51943302154541,3.5194554328918457,8.26492112082633e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8389.4638671875,0.0,1380.3509521484375,1683.569091796875,0.0,2910.705078125,0.8746792674064636,1.0,0.0,3.0,1.0,0.0
18108240,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9340609312057496,0.4798449575901031,0.4328552782535553,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.702487051486969,0.5643918514251709,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9435609579086304,0.4938954710960388,0.3456670939922333,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8870423436164856,0.4161730408668518,0.3957555890083313,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7464222311973572,0.2444877475500106,1.1113131046295166,284.97930908203125,284.95001220703125,300.98199462890625,292.6071472167969,298.3371887207031,297.3309936523437,284.9784240722656,1.0,0.6299275159835815,0.3697964251041412,0.3697964251041412,1.0,1.0,-3.422605037689209,0.941925287246704,2.480679750442505,0.1743570417165756,0.8904460668563843,0.8904460668563843,0.0,161.85882568359375,145.0,57679.734375,0.0,3231.464111328125,1.0,279.1405944824219,283.0544128417969,295.5787353515625,299.83209228515625,293.1499938964844,293.1499938964844,279.45001220703125,34364.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471559286117554,1.0,0.0,0.0,3.5228464603424072,3.5228688716888428,8.280960628326284e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7930.3388671875,0.0,1384.4442138671875,1683.569091796875,0.0,2908.64013671875,0.8755924105644226,1.0,0.0,3.0,1.0,0.0
18108300,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9407730102539062,0.4798880219459533,0.432663083076477,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.7080114483833313,0.5537447333335876,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9515793323516846,0.4959825575351715,0.3469418585300445,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8931370377540588,0.4167829751968384,0.3961212337017059,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7512292861938477,0.2449583411216735,1.1124963760375977,285.0639038085937,284.95001220703125,300.9892883300781,292.6028747558594,298.3539733886719,297.3529357910156,285.0643005371094,1.0,0.6269961595535278,0.3696074485778808,0.3696074485778808,1.0,1.0,-3.412942409515381,0.9382247924804688,2.474717617034912,0.1725569814443588,0.9705142974853516,0.9705142974853516,0.0,158.22601318359375,145.0,56934.5,0.0,3188.27978515625,1.0,279.3963623046875,283.1622314453125,295.5583801269531,299.6781616210937,293.1499938964844,293.1499938964844,279.45001220703125,31638.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418720960617065,1.0,0.0,0.0,3.608601331710816,3.608624219894409,8.689025889907498e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8201.435546875,0.0,1455.3345947265625,1683.569091796875,0.0,2859.21142578125,0.8939834833145142,1.0,0.0,3.0,1.0,0.0
18108360,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.946113348007202,0.4799108505249023,0.432657778263092,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.7133970260620117,0.5455153584480286,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9581167101860046,0.4980778992176056,0.3483547866344452,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8981493711471558,0.4174115657806396,0.396643191576004,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7552816271781921,0.2454764544963836,1.1143596172332764,285.0380249023437,284.95001220703125,300.99627685546875,292.5984802246094,298.3704833984375,297.3734436035156,285.03533935546875,1.0,0.6249512434005737,0.3696506321430206,0.3696506321430206,1.0,1.0,-3.407598733901977,0.9365752935409546,2.4710235595703125,0.1720033138990402,0.9876240491867064,0.9876240491867064,0.0,155.56155395507812,163.0,57130.35546875,0.0,3160.677001953125,1.0,279.442138671875,283.1343994140625,295.5760803222656,299.7626647949219,293.1499938964844,293.1499938964844,279.1499938964844,31497.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406069874763489,1.0,0.0,0.0,3.702550411224365,3.7025742530822754,9.147349260274497e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8811.634765625,0.0,1558.246826171875,1683.569091796875,0.0,2847.386962890625,0.9137219786643982,1.0,0.0,3.0,1.0,0.0
18108420,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9424542188644408,0.4784456193447113,0.4317482113838196,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.720924973487854,0.5499884486198425,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9576085805892944,0.5010755658149719,0.3506848514080047,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8960751891136169,0.4176878929138183,0.3972140848636627,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7539408206939697,0.2459089159965515,1.1173601150512695,284.9010925292969,284.95001220703125,301.0094299316406,292.5892944335937,298.3857727050781,297.3884582519531,284.9028625488281,1.0,0.628024697303772,0.3697369992733001,0.3697369992733001,1.0,1.0,-3.418947219848633,0.9405514001846312,2.478395938873291,0.172993779182434,0.882581353187561,0.882581353187561,0.0,157.3544921875,181.0,58235.82421875,0.0,3196.87548828125,1.0,279.15679931640625,282.9702453613281,295.62030029296875,299.974609375,293.1499938964844,293.1499938964844,279.45001220703125,37535.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502480983734131,1.0,0.0,0.0,3.648200750350952,3.648225069046021,8.88077238414553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7999.4521484375,0.0,1542.652587890625,1683.569091796875,0.0,2937.594482421875,0.9059079885482788,1.0,0.0,3.0,1.0,0.0
18108480,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9424542188644408,0.4784456193447113,0.4317482113838196,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.720924973487854,0.5499884486198425,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9576085805892944,0.5010755658149719,0.3506848514080047,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8960751891136169,0.4176878929138183,0.3972140848636627,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7539408206939697,0.2459089159965515,1.1173601150512695,284.9010925292969,284.95001220703125,301.0094299316406,292.5892944335937,298.3857727050781,297.3884582519531,284.9028625488281,1.0,0.628024697303772,0.3697369992733001,0.3697369992733001,1.0,1.0,-3.418947219848633,0.9405514001846312,2.478395938873291,0.172993779182434,0.882581353187561,0.882581353187561,0.0,157.3544921875,181.0,58235.82421875,0.0,3196.87548828125,1.0,279.15679931640625,282.9702453613281,295.62030029296875,299.974609375,293.1499938964844,293.1499938964844,279.45001220703125,37535.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502480983734131,1.0,0.0,0.0,3.648200750350952,3.648225069046021,8.88077238414553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7999.4521484375,0.0,1542.652587890625,1683.569091796875,0.0,2937.594482421875,0.9059079885482788,1.0,0.0,3.0,1.0,0.0
18108540,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.930016040802002,0.4783060848712921,0.431475281715393,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.7253531217575073,0.5689100027084351,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9486080408096312,0.5051378011703491,0.3534304797649383,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8864164352416992,0.4186492264270782,0.3981020152568817,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7466076612472534,0.2466387152671814,1.121087908744812,285.0258178710937,284.95001220703125,301.0214233398437,292.5796813964844,298.393310546875,297.3917236328125,285.025634765625,1.0,0.6362678408622742,0.3698233664035797,0.3698233664035797,1.0,1.0,-3.450206756591797,0.9509938955307008,2.4992129802703857,0.1761200875043869,0.9960710406303406,0.9960710406303406,0.0,164.4066925048828,199.0,57984.5078125,0.0,3310.125,1.0,279.4424133300781,283.10797119140625,295.5704345703125,299.822509765625,293.1499938964844,293.1499938964844,279.1499938964844,32676.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453094959259033,1.0,0.0,0.0,3.781628131866455,3.781652688980103,9.54225242821849e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8910.6044921875,0.0,1658.8341064453125,1683.569091796875,0.0,2891.359619140625,0.9327502250671388,1.0,0.0,3.0,1.0,0.0
18108600,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.930016040802002,0.4783060848712921,0.431475281715393,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.7253531217575073,0.5689100027084351,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9486080408096312,0.5051378011703491,0.3534304797649383,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8864164352416992,0.4186492264270782,0.3981020152568817,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7466076612472534,0.2466387152671814,1.121087908744812,285.0258178710937,284.95001220703125,301.0214233398437,292.5796813964844,298.393310546875,297.3917236328125,285.025634765625,1.0,0.6362678408622742,0.3698233664035797,0.3698233664035797,1.0,1.0,-3.450206756591797,0.9509938955307008,2.4992129802703857,0.1761200875043869,0.9960710406303406,0.9960710406303406,0.0,164.4066925048828,199.0,57984.5078125,0.0,3310.125,1.0,279.4424133300781,283.10797119140625,295.5704345703125,299.822509765625,293.1499938964844,293.1499938964844,279.1499938964844,32676.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453094959259033,1.0,0.0,0.0,3.781628131866455,3.781652688980103,9.54225242821849e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8910.6044921875,0.0,1658.8341064453125,1683.569091796875,0.0,2891.359619140625,0.9327502250671388,1.0,0.0,3.0,1.0,0.0
18108660,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9118568301200868,0.4769572019577026,0.4309447109699249,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7253580093383789,0.5980333089828491,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9333705306053162,0.5082410573959351,0.3560532331466675,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8721261024475098,0.4189123809337616,0.398937314748764,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7357319593429565,0.2468260675668716,1.124500751495361,284.9086608886719,284.95001220703125,301.03228759765625,292.5696105957031,298.37774658203125,297.36627197265625,284.9106140136719,1.0,0.6479268074035645,0.3690885305404663,0.3690885305404663,1.0,1.0,-3.4928555488586426,0.9626741409301758,2.530181407928467,0.1781297773122787,0.9054240584373474,0.9054240584373474,0.0,175.43125915527344,217.0,59431.6328125,0.0,3476.107421875,1.0,279.156494140625,282.9552917480469,295.60479736328125,300.0401916503906,293.1499938964844,293.1499938964844,278.8500061035156,37279.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554306030273438,1.0,0.0,0.0,3.7371394634246826,3.737164497375488,9.31905560719315e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9140.232421875,0.0,1642.0989990234375,1683.569091796875,0.0,2986.15869140625,0.9257432222366332,1.0,0.0,3.0,1.0,0.0
18108720,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9118568301200868,0.4769572019577026,0.4309447109699249,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7253580093383789,0.5980333089828491,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9333705306053162,0.5082410573959351,0.3560532331466675,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8721261024475098,0.4189123809337616,0.398937314748764,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7357319593429565,0.2468260675668716,1.124500751495361,284.9086608886719,284.95001220703125,301.03228759765625,292.5696105957031,298.37774658203125,297.36627197265625,284.9106140136719,1.0,0.6479268074035645,0.3690885305404663,0.3690885305404663,1.0,1.0,-3.4928555488586426,0.9626741409301758,2.530181407928467,0.1781297773122787,0.9054240584373474,0.9054240584373474,0.0,175.43125915527344,217.0,59431.6328125,0.0,3476.107421875,1.0,279.156494140625,282.9552917480469,295.60479736328125,300.0401916503906,293.1499938964844,293.1499938964844,278.8500061035156,37279.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554306030273438,1.0,0.0,0.0,3.7371394634246826,3.737164497375488,9.31905560719315e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9140.232421875,0.0,1642.0989990234375,1683.569091796875,0.0,2986.15869140625,0.9257432222366332,1.0,0.0,3.0,1.0,0.0
18108780,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8927450180053711,0.4754981696605682,0.4299910962581634,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.721771776676178,0.6337887048721313,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.914926052093506,0.5112095475196838,0.3583964109420776,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8558087944984436,0.4189465343952179,0.3994018733501434,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7229657769203186,0.2466582804918289,1.126090168952942,284.8977355957031,284.95001220703125,301.0419921875,292.55914306640625,298.3511962890625,297.3259582519531,284.9000549316406,1.0,0.6614904999732971,0.3683536648750305,0.3683536648750305,1.0,1.0,-3.540000438690185,0.9756496548652648,2.564350843429565,0.180425614118576,0.8443025350570679,0.8443025350570679,0.0,189.3795623779297,220.0,60227.8125,0.0,3674.678466796875,1.0,278.8579406738281,282.9150085449219,295.584716796875,300.09552001953125,293.1499938964844,293.1499938964844,279.1499938964844,39925.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626461625099182,1.0,0.0,0.0,3.545581102371216,3.545604705810547,8.388187779928558e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8245.4736328125,0.0,1448.5982666015625,1683.569091796875,0.0,3053.82470703125,0.8857392072677612,1.0,0.0,3.0,1.0,0.0
