time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108840,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8927450180053711,0.4754981696605682,0.4299910962581634,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.721771776676178,0.6337887048721313,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.914926052093506,0.5112095475196838,0.3583964109420776,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8558087944984436,0.4189465343952179,0.3994018733501434,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7229657769203186,0.2466582804918289,1.126090168952942,284.8977355957031,284.95001220703125,301.0419921875,292.55914306640625,298.3511962890625,297.3259582519531,284.9000549316406,1.0,0.6614904999732971,0.3683536648750305,0.3683536648750305,1.0,1.0,-3.540000438690185,0.9756496548652648,2.564350843429565,0.180425614118576,0.8443025350570679,0.8443025350570679,0.0,189.3795623779297,220.0,60227.8125,0.0,3674.678466796875,1.0,278.8579406738281,282.9150085449219,295.584716796875,300.09552001953125,293.1499938964844,293.1499938964844,279.1499938964844,39925.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626461625099182,1.0,0.0,0.0,3.545581102371216,3.545604705810547,8.388187779928558e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8245.4736328125,0.0,1448.5982666015625,1683.569091796875,0.0,3053.82470703125,0.8857392072677612,1.0,0.0,3.0,1.0,0.0
18108900,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8860950469970703,0.4754416048526764,0.4298441708087921,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.7197892069816589,0.6475432515144348,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9089061617851256,0.513248860836029,0.3597673177719116,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.850143551826477,0.4193673431873321,0.3997982144355774,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7182754278182983,0.246770977973938,1.1269874572753906,285.01885986328125,284.95001220703125,301.0464172363281,292.55377197265625,298.3407592773437,297.3101501464844,285.02032470703125,1.0,0.6666762828826904,0.367986261844635,0.367986261844635,1.0,1.0,-3.559590578079224,0.9808127284049988,2.57877779006958,0.1813620626926422,0.9288009405136108,0.9288009405136108,0.0,195.0157623291016,220.0,59682.44140625,0.0,3757.667724609375,1.0,279.0992736816406,283.0523681640625,295.5318298339844,299.8738098144531,293.1499938964844,293.1499938964844,279.1499938964844,34250.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578780293464661,1.0,0.0,0.0,3.6027050018310547,3.6027281284332275,8.660653634251503e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8526.091796875,0.0,1468.2652587890625,1683.569091796875,0.0,3009.10498046875,0.8952212929725647,1.0,0.0,3.0,1.0,0.0
18108960,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.881221354007721,0.4754452109336853,0.4300152957439422,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.7180069088935852,0.6583501696586609,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9049317240715028,0.5153588056564331,0.3613469302654266,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8460659980773926,0.4198877811431885,0.4004220962524414,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7147502303123474,0.2469592541456222,1.128459334373474,285.0142517089844,284.95001220703125,301.0505676269531,292.5483093261719,298.3314514160156,297.2973327636719,285.0136108398437,1.0,0.6712527275085449,0.3673421740531921,0.3673421740531921,1.0,1.0,-3.577223062515259,0.9845268130302428,2.592696189880371,0.181153118610382,0.9484086632728576,0.9484086632728576,0.0,199.6176605224609,223.0,59989.4453125,0.0,3830.232177734375,1.0,279.14263916015625,283.0450439453125,295.53326416015625,299.9329528808594,293.1499938964844,293.1499938964844,278.8500061035156,33171.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564978837966919,1.0,0.0,0.0,3.675325870513916,3.675349473953247,9.013323847284482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9161.87890625,0.0,1540.2183837890625,1683.569091796875,0.0,2996.164306640625,0.9088882803916932,1.0,0.0,3.0,1.0,0.0
18109020,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8720539808273315,0.4740422368049621,0.4293413758277893,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7134063839912415,0.6760908365249634,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8980008363723755,0.5184597373008728,0.3638895750045776,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8386911153793335,0.4200558364391327,0.4010791778564453,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7079769968986511,0.2468104511499405,1.129771709442139,284.915771484375,284.95001220703125,301.0580139160156,292.5370788574219,298.3071594238281,297.26513671875,284.91650390625,1.0,0.6786397695541382,0.366053968667984,0.366053968667984,1.0,1.0,-3.6032214164733887,0.9888048768043518,2.6144165992736816,0.1798633337020874,0.868672788143158,0.868672788143158,0.0,207.85275268554688,226.0,61041.7265625,0.0,3947.337646484375,1.0,278.8580322265625,282.9168395996094,295.5641784667969,300.1241760253906,293.1499938964844,293.1499938964844,279.1499938964844,37807.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650503754615784,1.0,0.0,0.0,3.59425687789917,3.59428071975708,8.620084486210544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8326.513671875,0.0,1485.34765625,1683.569091796875,0.0,3076.3779296875,0.894417941570282,1.0,0.0,3.0,1.0,0.0
18109080,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8720539808273315,0.4740422368049621,0.4293413758277893,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7134063839912415,0.6760908365249634,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8980008363723755,0.5184597373008728,0.3638895750045776,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8386911153793335,0.4200558364391327,0.4010791778564453,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7079769968986511,0.2468104511499405,1.129771709442139,284.915771484375,284.95001220703125,301.0580139160156,292.5370788574219,298.3071594238281,297.26513671875,284.91650390625,1.0,0.6786397695541382,0.366053968667984,0.366053968667984,1.0,1.0,-3.6032214164733887,0.9888048768043518,2.6144165992736816,0.1798633337020874,0.868672788143158,0.868672788143158,0.0,207.85275268554688,226.0,61041.7265625,0.0,3947.337646484375,1.0,278.8580322265625,282.9168395996094,295.5641784667969,300.1241760253906,293.1499938964844,293.1499938964844,279.1499938964844,37807.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650503754615784,1.0,0.0,0.0,3.59425687789917,3.59428071975708,8.620084486210544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8326.513671875,0.0,1485.34765625,1683.569091796875,0.0,3076.3779296875,0.894417941570282,1.0,0.0,3.0,1.0,0.0
18109140,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8624923825263977,0.4735751450061798,0.4289991855621338,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9908208847045898,0.7115386128425598,0.6745724081993103,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8904560208320618,0.5223760008811951,0.3666790127754211,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8307980298995972,0.4207032322883606,0.4018531143665313,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7003377079963684,0.2469466924667358,1.1313971281051636,285.00762939453125,284.95001220703125,301.0643005371094,292.5255126953125,298.2982482910156,297.2560729980469,285.00665283203125,1.0,0.6832180619239807,0.3647657930850982,0.3647657930850982,1.0,1.0,-3.60721755027771,0.986017107963562,2.6212003231048584,0.1762121021747589,0.958503246307373,0.958503246307373,0.0,216.2226409912109,229.0,60405.375,0.0,4009.291259765625,1.0,279.1419982910156,283.0314636230469,295.51385498046875,299.9530029296875,293.1499938964844,293.1499938964844,278.8500061035156,33235.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598960041999817,1.0,0.0,0.0,3.7133281230926514,3.7133522033691406,9.200679755849706e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9210.3115234375,0.0,1583.7286376953125,1683.569091796875,0.0,3028.029296875,0.9176464080810548,1.0,0.0,3.0,1.0,0.0
18109200,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8624923825263977,0.4735751450061798,0.4289991855621338,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9908208847045898,0.7115386128425598,0.6745724081993103,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8904560208320618,0.5223760008811951,0.3666790127754211,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8307980298995972,0.4207032322883606,0.4018531143665313,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7003377079963684,0.2469466924667358,1.1313971281051636,285.00762939453125,284.95001220703125,301.0643005371094,292.5255126953125,298.2982482910156,297.2560729980469,285.00665283203125,1.0,0.6832180619239807,0.3647657930850982,0.3647657930850982,1.0,1.0,-3.60721755027771,0.986017107963562,2.6212003231048584,0.1762121021747589,0.958503246307373,0.958503246307373,0.0,216.2226409912109,229.0,60405.375,0.0,4009.291259765625,1.0,279.1419982910156,283.0314636230469,295.51385498046875,299.9530029296875,293.1499938964844,293.1499938964844,278.8500061035156,33235.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598960041999817,1.0,0.0,0.0,3.7133281230926514,3.7133522033691406,9.200679755849706e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9210.3115234375,0.0,1583.7286376953125,1683.569091796875,0.0,3028.029296875,0.9176464080810548,1.0,0.0,3.0,1.0,0.0
18109260,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8555166125297546,0.4719484746456146,0.4280511140823364,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9843718409538268,0.7102909684181213,0.6736780405044556,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.885608434677124,0.5253479480743408,0.3690906167030334,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8252596259117126,0.4206424653530121,0.4022396504878998,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6949099898338318,0.2467091381549835,1.1320531368255615,284.9002990722656,284.95001220703125,301.0694274902344,292.5136413574219,298.2890930175781,297.2453918457031,284.90155029296875,1.0,0.6864412426948547,0.3639214038848877,0.3639214038848877,1.0,1.0,-3.6091675758361816,0.9839245080947876,2.6252429485321045,0.1737051010131836,0.8642339706420898,0.8642339706420898,0.0,222.3492584228516,232.0,61099.66015625,0.0,4052.152099609375,1.0,278.8570251464844,282.9013061523437,295.5372314453125,300.1111145019531,293.1499938964844,293.1499938964844,279.1499938964844,38631.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675829768180847,1.0,0.0,0.0,3.609287023544312,3.609311103820801,8.692327924109122e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8320.9736328125,0.0,1507.8116455078125,1683.569091796875,0.0,3100.136962890625,0.8982222080230713,1.0,0.0,3.0,1.0,0.0
18109320,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8555166125297546,0.4719484746456146,0.4280511140823364,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9843718409538268,0.7102909684181213,0.6736780405044556,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.885608434677124,0.5253479480743408,0.3690906167030334,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8252596259117126,0.4206424653530121,0.4022396504878998,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6949099898338318,0.2467091381549835,1.1320531368255615,284.9002990722656,284.95001220703125,301.0694274902344,292.5136413574219,298.2890930175781,297.2453918457031,284.90155029296875,1.0,0.6864412426948547,0.3639214038848877,0.3639214038848877,1.0,1.0,-3.6091675758361816,0.9839245080947876,2.6252429485321045,0.1737051010131836,0.8642339706420898,0.8642339706420898,0.0,222.3492584228516,232.0,61099.66015625,0.0,4052.152099609375,1.0,278.8570251464844,282.9013061523437,295.5372314453125,300.1111145019531,293.1499938964844,293.1499938964844,279.1499938964844,38631.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675829768180847,1.0,0.0,0.0,3.609287023544312,3.609311103820801,8.692327924109122e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8320.9736328125,0.0,1507.8116455078125,1683.569091796875,0.0,3100.136962890625,0.8982222080230713,1.0,0.0,3.0,1.0,0.0
18109380,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.851332426071167,0.4715446829795837,0.4275376200675964,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9804718494415284,0.7107322812080383,0.6738296151161194,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8836084604263306,0.5293800830841064,0.3717890679836273,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8220387101173401,0.4212810397148132,0.4027798175811767,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.691694438457489,0.2469252943992614,1.1330419778823853,285.0029296875,284.95001220703125,301.07342529296875,292.5014953613281,298.2894592285156,297.2479248046875,285.0022277832031,1.0,0.689062774181366,0.3630770146846771,0.3630770146846771,1.0,1.0,-3.613806962966919,0.9827377796173096,2.6310691833496094,0.1712632477283477,0.9551528096199036,0.9551528096199036,0.0,226.42214965820312,235.0,60416.26953125,0.0,4089.486083984375,1.0,279.1420593261719,283.02703857421875,295.4850158691406,299.9245910644531,293.1499938964844,293.1499938964844,278.8500061035156,33526.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612886667251587,1.0,0.0,0.0,3.717831611633301,3.71785569190979,9.223010124514984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9204.29296875,0.0,1591.0986328125,1683.569091796875,0.0,3041.091552734375,0.918901026248932,1.0,0.0,3.0,1.0,0.0
18109440,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.851332426071167,0.4715446829795837,0.4275376200675964,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9804718494415284,0.7107322812080383,0.6738296151161194,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8836084604263306,0.5293800830841064,0.3717890679836273,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8220387101173401,0.4212810397148132,0.4027798175811767,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.691694438457489,0.2469252943992614,1.1330419778823853,285.0029296875,284.95001220703125,301.07342529296875,292.5014953613281,298.2894592285156,297.2479248046875,285.0022277832031,1.0,0.689062774181366,0.3630770146846771,0.3630770146846771,1.0,1.0,-3.613806962966919,0.9827377796173096,2.6310691833496094,0.1712632477283477,0.9551528096199036,0.9551528096199036,0.0,226.42214965820312,235.0,60416.26953125,0.0,4089.486083984375,1.0,279.1420593261719,283.02703857421875,295.4850158691406,299.9245910644531,293.1499938964844,293.1499938964844,278.8500061035156,33526.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612886667251587,1.0,0.0,0.0,3.717831611633301,3.71785569190979,9.223010124514984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9204.29296875,0.0,1591.0986328125,1683.569091796875,0.0,3041.091552734375,0.918901026248932,1.0,0.0,3.0,1.0,0.0
18109500,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8495230078697205,0.4708506464958191,0.4272736608982086,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9788069128990172,0.710558295249939,0.6740245819091797,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8829020857810974,0.5309903621673584,0.3731442391872406,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8206979632377625,0.4213378131389618,0.4030854403972626,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6903800368309021,0.2469016313552856,1.1337705850601196,284.8788757324219,284.95001220703125,301.07501220703125,292.49530029296875,298.2868347167969,297.2455444335937,284.87750244140625,1.0,0.6903105974197388,0.362654834985733,0.362654834985733,1.0,1.0,-3.616605758666992,0.9822867512702942,2.634318828582764,0.1702212989330291,0.8693018555641174,0.8693018555641174,0.0,228.25411987304688,235.0,61329.24609375,0.0,4108.17431640625,1.0,278.8964538574219,282.8782043457031,295.5238342285156,300.1500244140625,293.1499938964844,293.1499938964844,278.8500061035156,37601.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665183186531067,1.0,0.0,0.0,3.6861276626586914,3.686152219772339,9.066382062883348e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8922.6337890625,0.0,1585.837646484375,1683.569091796875,0.0,3090.149169921875,0.912412405014038,1.0,0.0,3.0,1.0,0.0
18109560,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8470991849899292,0.4700258672237396,0.4266028106212616,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.976521372795105,0.7102148532867432,0.6737896800041199,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.881571352481842,0.5324875712394714,0.3742319643497467,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.818828821182251,0.4212606549263,0.4031122624874115,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6885631680488586,0.2467780858278274,1.1337021589279177,284.9012145996094,284.95001220703125,301.0762939453125,292.4890441894531,298.28338623046875,297.24176025390625,284.9026794433594,1.0,0.6913612484931946,0.3623470067977905,0.3623470067977905,1.0,1.0,-3.616777181625366,0.9813421368598938,2.635434865951538,0.1692264080047607,0.8636003136634827,0.8636003136634827,0.0,230.37030029296875,238.0,61099.17578125,0.0,4121.705078125,1.0,278.8570251464844,282.90234375,295.51055908203125,300.08331298828125,293.1499938964844,293.1499938964844,279.1499938964844,38747.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685445785522461,1.0,0.0,0.0,3.608172416687012,3.608196496963501,8.686960200066096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8314.955078125,0.0,1507.448486328125,1683.569091796875,0.0,3109.15771484375,0.8981762528419495,1.0,0.0,3.0,1.0,0.0
18109620,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8441998362541199,0.4696770906448364,0.4261110723018646,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9737852215766908,0.710868239402771,0.6741852760314941,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8808854222297668,0.536626398563385,0.3769790530204773,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.816687285900116,0.4219223856925964,0.4036382734775543,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6864420175552368,0.2470460832118988,1.1347697973251345,285.0040283203125,284.95001220703125,301.0780029296875,292.47637939453125,298.28521728515625,297.24609375,285.0033264160156,1.0,0.6935346722602844,0.3617313504219055,0.3617313504219055,1.0,1.0,-3.621873140335083,0.981012523174286,2.6408605575561523,0.1675354838371276,0.9553508758544922,0.9553508758544922,0.0,233.40577697753903,241.0,60429.55078125,0.0,4153.98876953125,1.0,279.1420593261719,283.0277404785156,295.4594421386719,299.8991394042969,293.1499938964844,293.1499938964844,278.8500061035156,33523.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621894121170044,1.0,0.0,0.0,3.717968225479126,3.7179925441741934,9.223689403370372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9199.501953125,0.0,1591.2366943359375,1683.569091796875,0.0,3049.540771484375,0.9189396500587464,1.0,0.0,3.0,1.0,0.0
18109680,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8441998362541199,0.4696770906448364,0.4261110723018646,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9737852215766908,0.710868239402771,0.6741852760314941,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8808854222297668,0.536626398563385,0.3769790530204773,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.816687285900116,0.4219223856925964,0.4036382734775543,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6864420175552368,0.2470460832118988,1.1347697973251345,285.0040283203125,284.95001220703125,301.0780029296875,292.47637939453125,298.28521728515625,297.24609375,285.0033264160156,1.0,0.6935346722602844,0.3617313504219055,0.3617313504219055,1.0,1.0,-3.621873140335083,0.981012523174286,2.6408605575561523,0.1675354838371276,0.9553508758544922,0.9553508758544922,0.0,233.40577697753903,241.0,60429.55078125,0.0,4153.98876953125,1.0,279.1420593261719,283.0277404785156,295.4594421386719,299.8991394042969,293.1499938964844,293.1499938964844,278.8500061035156,33523.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621894121170044,1.0,0.0,0.0,3.717968225479126,3.7179925441741934,9.223689403370372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9199.501953125,0.0,1591.2366943359375,1683.569091796875,0.0,3049.540771484375,0.9189396500587464,1.0,0.0,3.0,1.0,0.0
18109740,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8406421542167664,0.4681824445724487,0.4251762330532074,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9703134298324584,0.7103683948516846,0.6741674542427063,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8795050382614136,0.539794921875,0.3794504702091217,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8139907717704773,0.4218995869159698,0.4039497375488281,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6838676333427429,0.2469175010919571,1.135443925857544,284.9023132324219,284.95001220703125,301.0785827636719,292.4634704589844,298.27960205078125,297.2408752441406,284.9032287597656,1.0,0.6956027746200562,0.3611156940460205,0.3611156940460205,1.0,1.0,-3.6248955726623535,0.9800106287002563,2.644884824752808,0.1658730208873748,0.8644416332244873,0.8644416332244873,0.0,236.8773498535156,244.0,61136.87890625,0.0,4183.513671875,1.0,278.8577880859375,282.9022216796875,295.4844665527344,300.0585327148437,293.1499938964844,293.1499938964844,279.1499938964844,38545.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694542050361633,1.0,0.0,0.0,3.611892938613892,3.611917018890381,8.704885203769663e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8315.3427734375,0.0,1510.0333251953125,1683.569091796875,0.0,3117.6904296875,0.8988508582115173,1.0,0.0,3.0,1.0,0.0
18109800,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8406421542167664,0.4681824445724487,0.4251762330532074,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9703134298324584,0.7103683948516846,0.6741674542427063,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8795050382614136,0.539794921875,0.3794504702091217,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8139907717704773,0.4218995869159698,0.4039497375488281,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6838676333427429,0.2469175010919571,1.135443925857544,284.9023132324219,284.95001220703125,301.0785827636719,292.4634704589844,298.27960205078125,297.2408752441406,284.9032287597656,1.0,0.6956027746200562,0.3611156940460205,0.3611156940460205,1.0,1.0,-3.6248955726623535,0.9800106287002563,2.644884824752808,0.1658730208873748,0.8644416332244873,0.8644416332244873,0.0,236.8773498535156,244.0,61136.87890625,0.0,4183.513671875,1.0,278.8577880859375,282.9022216796875,295.4844665527344,300.0585327148437,293.1499938964844,293.1499938964844,279.1499938964844,38545.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694542050361633,1.0,0.0,0.0,3.611892938613892,3.611917018890381,8.704885203769663e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8315.3427734375,0.0,1510.0333251953125,1683.569091796875,0.0,3117.6904296875,0.8988508582115173,1.0,0.0,3.0,1.0,0.0
18109860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8381070494651794,0.4678352475166321,0.4246898293495178,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9677966833114624,0.7109654545783997,0.6745226979255676,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8791634440422058,0.5439893007278442,0.3822351098060608,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8121035099029541,0.4225460588932037,0.404459536075592,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6820384860038757,0.2471860647201538,1.136499047279358,285.0043640136719,284.95001220703125,301.0780029296875,292.4503479003906,298.2810363769531,297.24560546875,285.0036315917969,1.0,0.6976511478424072,0.36048224568367,0.36048224568367,1.0,1.0,-3.629960775375366,0.979605793952942,2.6503548622131348,0.1641106605529785,0.9559351205825806,0.9559351205825806,0.0,239.6788330078125,247.0,60450.30078125,0.0,4214.41552734375,1.0,279.14208984375,283.02752685546875,295.43359375,299.8746337890625,293.1499938964844,293.1499938964844,278.8500061035156,33517.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631706237792969,1.0,0.0,0.0,3.719536781311035,3.719561100006104,9.231472972714982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9195.8486328125,0.0,1592.9857177734375,1683.569091796875,0.0,3058.744384765625,0.919281542301178,1.0,0.0,3.0,1.0,0.0
18109920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8381070494651794,0.4678352475166321,0.4246898293495178,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9677966833114624,0.7109654545783997,0.6745226979255676,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8791634440422058,0.5439893007278442,0.3822351098060608,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8121035099029541,0.4225460588932037,0.404459536075592,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6820384860038757,0.2471860647201538,1.136499047279358,285.0043640136719,284.95001220703125,301.0780029296875,292.4503479003906,298.2810363769531,297.24560546875,285.0036315917969,1.0,0.6976511478424072,0.36048224568367,0.36048224568367,1.0,1.0,-3.629960775375366,0.979605793952942,2.6503548622131348,0.1641106605529785,0.9559351205825806,0.9559351205825806,0.0,239.6788330078125,247.0,60450.30078125,0.0,4214.41552734375,1.0,279.14208984375,283.02752685546875,295.43359375,299.8746337890625,293.1499938964844,293.1499938964844,278.8500061035156,33517.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631706237792969,1.0,0.0,0.0,3.719536781311035,3.719561100006104,9.231472972714982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9195.8486328125,0.0,1592.9857177734375,1683.569091796875,0.0,3058.744384765625,0.919281542301178,1.0,0.0,3.0,1.0,0.0
18109980,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8348024487495422,0.4663400650024414,0.4237513840198517,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9643824696540833,0.7103825807571411,0.6744282841682434,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.877998948097229,0.5471929311752319,0.3847307562828064,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8095296621322632,0.4224998950958252,0.4047471880912781,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6796523928642273,0.2470476329326629,1.1371231079101562,284.90216064453125,284.95001220703125,301.0762939453125,292.43707275390625,298.27496337890625,297.2406616210937,284.9030456542969,1.0,0.6996403336524963,0.3598488271236419,0.3598488271236419,1.0,1.0,-3.632827043533325,0.978489339351654,2.6543376445770264,0.1623645722866058,0.8647536039352417,0.8647536039352417,0.0,243.04600524902344,250.0,61157.30078125,0.0,4242.986328125,1.0,278.8577575683594,282.90155029296875,295.4581604003906,300.0335693359375,293.1499938964844,293.1499938964844,279.1499938964844,38545.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704554438591003,1.0,0.0,0.0,3.613675355911255,3.6136996746063232,8.71347879183304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8311.5498046875,0.0,1511.98828125,1683.569091796875,0.0,3127.0830078125,0.8992429375648499,1.0,0.0,3.0,1.0,0.0
18110040,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8348024487495422,0.4663400650024414,0.4237513840198517,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9643824696540833,0.7103825807571411,0.6744282841682434,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.877998948097229,0.5471929311752319,0.3847307562828064,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8095296621322632,0.4224998950958252,0.4047471880912781,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6796523928642273,0.2470476329326629,1.1371231079101562,284.90216064453125,284.95001220703125,301.0762939453125,292.43707275390625,298.27496337890625,297.2406616210937,284.9030456542969,1.0,0.6996403336524963,0.3598488271236419,0.3598488271236419,1.0,1.0,-3.632827043533325,0.978489339351654,2.6543376445770264,0.1623645722866058,0.8647536039352417,0.8647536039352417,0.0,243.04600524902344,250.0,61157.30078125,0.0,4242.986328125,1.0,278.8577575683594,282.90155029296875,295.4581604003906,300.0335693359375,293.1499938964844,293.1499938964844,279.1499938964844,38545.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704554438591003,1.0,0.0,0.0,3.613675355911255,3.6136996746063232,8.71347879183304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8311.5498046875,0.0,1511.98828125,1683.569091796875,0.0,3127.0830078125,0.8992429375648499,1.0,0.0,3.0,1.0,0.0
18110100,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8332785964012146,0.4660965204238891,0.4233130812644958,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.962761163711548,0.7105488777160645,0.6743534803390503,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8775452971458435,0.5492486953735352,0.3860025703907013,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8083086013793945,0.4227453172206878,0.4048584103584289,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6785128116607666,0.247123435139656,1.1372312307357788,285.0134582519531,284.95001220703125,301.07501220703125,292.43035888671875,298.2748413085937,297.2423400878906,285.0144958496094,1.0,0.7005689740180969,0.3595320880413055,0.3595320880413055,1.0,1.0,-3.6339962482452393,0.9778530597686768,2.6561431884765625,0.16132752597332,0.9421973824501038,0.9421973824501038,0.0,244.6125946044922,250.0,60333.16796875,0.0,4255.8662109375,1.0,279.100830078125,283.0354309082031,295.4073486328125,299.8032531738281,293.1499938964844,293.1499938964844,279.1499938964844,34214.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658191561698914,1.0,0.0,0.0,3.6592628955841056,3.6592867374420166,8.934711104302551e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8570.173828125,0.0,1530.104248046875,1683.569091796875,0.0,3083.59033203125,0.9076101183891296,1.0,0.0,3.0,1.0,0.0
18110160,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8324052691459656,0.4659872651100158,0.4232515096664428,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9618602991104126,0.7108885645866394,0.6746905446052551,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8777689337730408,0.5514335632324219,0.3875388503074646,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8076844811439514,0.4231214821338653,0.4052275717258453,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6779211163520813,0.2473019510507583,1.1380974054336548,285.0041198730469,284.95001220703125,301.07342529296875,292.4236145019531,298.27587890625,297.2455444335937,285.0030517578125,1.0,0.7016303539276123,0.3592205941677093,0.3592205941677093,1.0,1.0,-3.637659549713135,0.9780142903327942,2.6596450805664062,0.1605773121118545,0.956061840057373,0.956061840057373,0.0,245.8047790527344,253.0,60462.09375,0.0,4273.138671875,1.0,279.1430969238281,283.0266418457031,295.4060363769531,299.847900390625,293.1499938964844,293.1499938964844,278.8500061035156,33468.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641243577003479,1.0,0.0,0.0,3.722601890563965,3.722626209259033,9.24669393498334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9193.5185546875,0.0,1596.13525390625,1683.569091796875,0.0,3067.69140625,0.919674813747406,1.0,0.0,3.0,1.0,0.0
18110220,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8292697072029114,0.4644916355609894,0.422322005033493,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.95844829082489,0.7102153897285461,0.6745217442512512,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.876745343208313,0.5546702146530151,0.3900658786296844,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8051500916481018,0.4230509400367737,0.4054979681968689,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6756600141525269,0.2471493929624557,1.138672113418579,284.9012756347656,284.95001220703125,301.0694274902344,292.4100341796875,298.26934814453125,297.24078369140625,284.90234375,1.0,0.7035771608352661,0.3585976064205169,0.3585976064205169,1.0,1.0,-3.640404939651489,0.9768846035003662,2.663520336151123,0.1588475406169891,0.8644062876701355,0.8644062876701355,0.0,249.1352996826172,256.0,61162.91796875,0.0,4301.25732421875,1.0,278.857421875,282.9005432128906,295.4313659667969,300.0073547363281,293.1499938964844,293.1499938964844,279.1499938964844,38624.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714501261711121,1.0,0.0,0.0,3.614124536514282,3.614148855209351,8.715645094525826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8304.83984375,0.0,1513.0621337890625,1683.569091796875,0.0,3136.413330078125,0.8993117213249207,1.0,0.0,3.0,1.0,0.0
18110280,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8292697072029114,0.4644916355609894,0.422322005033493,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.95844829082489,0.7102153897285461,0.6745217442512512,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.876745343208313,0.5546702146530151,0.3900658786296844,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8051500916481018,0.4230509400367737,0.4054979681968689,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6756600141525269,0.2471493929624557,1.138672113418579,284.9012756347656,284.95001220703125,301.0694274902344,292.4100341796875,298.26934814453125,297.24078369140625,284.90234375,1.0,0.7035771608352661,0.3585976064205169,0.3585976064205169,1.0,1.0,-3.640404939651489,0.9768846035003662,2.663520336151123,0.1588475406169891,0.8644062876701355,0.8644062876701355,0.0,249.1352996826172,256.0,61162.91796875,0.0,4301.25732421875,1.0,278.857421875,282.9005432128906,295.4313659667969,300.0073547363281,293.1499938964844,293.1499938964844,279.1499938964844,38624.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714501261711121,1.0,0.0,0.0,3.614124536514282,3.614148855209351,8.715645094525826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8304.83984375,0.0,1513.0621337890625,1683.569091796875,0.0,3136.413330078125,0.8993117213249207,1.0,0.0,3.0,1.0,0.0
18110340,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8269755840301514,0.4641318619251251,0.4218213856220245,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9559106826782228,0.7106285095214844,0.6747021079063416,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.876602292060852,0.5589544773101807,0.3929050266742706,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8033338785171509,0.4236475527286529,0.4059572219848633,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6740071773529053,0.2473887503147125,1.1395843029022217,285.0039367675781,284.95001220703125,301.0643005371094,292.3963623046875,298.2697448730469,297.2457580566406,285.00323486328125,1.0,0.7055297493934631,0.3579746186733246,0.3579746186733246,1.0,1.0,-3.6450753211975098,0.9763660430908204,2.668709278106689,0.1570556163787841,0.9560519456863404,0.9560519456863404,0.0,251.8774871826172,259.0,60465.19140625,0.0,4331.0,1.0,279.14208984375,283.02667236328125,295.37945556640625,299.8212280273437,293.1499938964844,293.1499938964844,278.8500061035156,33539.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651290535926819,1.0,0.0,0.0,3.721240520477295,3.7212648391723633,9.23993184187566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9184.3056640625,0.0,1595.115234375,1683.569091796875,0.0,3077.1162109375,0.9196860194206238,1.0,0.0,3.0,1.0,0.0
18110400,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8269755840301514,0.4641318619251251,0.4218213856220245,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9559106826782228,0.7106285095214844,0.6747021079063416,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.876602292060852,0.5589544773101807,0.3929050266742706,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8033338785171509,0.4236475527286529,0.4059572219848633,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6740071773529053,0.2473887503147125,1.1395843029022217,285.0039367675781,284.95001220703125,301.0643005371094,292.3963623046875,298.2697448730469,297.2457580566406,285.00323486328125,1.0,0.7055297493934631,0.3579746186733246,0.3579746186733246,1.0,1.0,-3.6450753211975098,0.9763660430908204,2.668709278106689,0.1570556163787841,0.9560519456863404,0.9560519456863404,0.0,251.8774871826172,259.0,60465.19140625,0.0,4331.0,1.0,279.14208984375,283.02667236328125,295.37945556640625,299.8212280273437,293.1499938964844,293.1499938964844,278.8500061035156,33539.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651290535926819,1.0,0.0,0.0,3.721240520477295,3.7212648391723633,9.23993184187566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9184.3056640625,0.0,1595.115234375,1683.569091796875,0.0,3077.1162109375,0.9196860194206238,1.0,0.0,3.0,1.0,0.0
18110460,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8239253759384155,0.4626343250274658,0.4208780825138092,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9524506330490112,0.7098622918128967,0.6744352579116821,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8756528496742249,0.562221884727478,0.395447313785553,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8008448481559753,0.4235498011112213,0.4061964154243469,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6718212366104126,0.2472197264432907,1.1400727033615112,284.9017944335937,284.95001220703125,301.0580139160156,292.382568359375,298.2626342773437,297.2410583496094,284.9026794433594,1.0,0.7074381113052368,0.3573461771011352,0.3573461771011352,1.0,1.0,-3.6475632190704346,0.9751304984092712,2.6724326610565186,0.1552773565053939,0.8646509051322937,0.8646509051322937,0.0,255.21327209472656,262.0,61163.21484375,0.0,4358.54638671875,1.0,278.8577575683594,282.90093994140625,295.4035339355469,299.9789123535156,293.1499938964844,293.1499938964844,279.1499938964844,38570.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723846673965454,1.0,0.0,0.0,3.6145386695861816,3.614562749862671,8.717642003830406e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8300.091796875,0.0,1513.1170654296875,1683.569091796875,0.0,3145.178955078125,0.8994501233100891,1.0,0.0,3.0,1.0,0.0
18110520,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8239253759384155,0.4626343250274658,0.4208780825138092,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9524506330490112,0.7098622918128967,0.6744352579116821,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8756528496742249,0.562221884727478,0.395447313785553,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8008448481559753,0.4235498011112213,0.4061964154243469,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6718212366104126,0.2472197264432907,1.1400727033615112,284.9017944335937,284.95001220703125,301.0580139160156,292.382568359375,298.2626342773437,297.2410583496094,284.9026794433594,1.0,0.7074381113052368,0.3573461771011352,0.3573461771011352,1.0,1.0,-3.6475632190704346,0.9751304984092712,2.6724326610565186,0.1552773565053939,0.8646509051322937,0.8646509051322937,0.0,255.21327209472656,262.0,61163.21484375,0.0,4358.54638671875,1.0,278.8577575683594,282.90093994140625,295.4035339355469,299.9789123535156,293.1499938964844,293.1499938964844,279.1499938964844,38570.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723846673965454,1.0,0.0,0.0,3.6145386695861816,3.614562749862671,8.717642003830406e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8300.091796875,0.0,1513.1170654296875,1683.569091796875,0.0,3145.178955078125,0.8994501233100891,1.0,0.0,3.0,1.0,0.0
18110580,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8217054605484009,0.46226966381073,0.4203775227069855,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9498993754386902,0.7101847529411316,0.6745344996452332,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8755839467048645,0.5665510892868042,0.3983176648616791,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7990928292274475,0.4241218864917755,0.4066341817378998,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6702376008033752,0.2474448978900909,1.1409236192703247,285.00372314453125,284.95001220703125,301.0505676269531,292.36871337890625,298.2624816894531,297.2461242675781,285.00299072265625,1.0,0.7093578577041626,0.3567177057266235,0.3567177057266235,1.0,1.0,-3.652074098587036,0.9745342135429382,2.677539825439453,0.1534493118524551,0.955662965774536,0.955662965774536,0.0,257.94635009765625,265.0,60456.1640625,0.0,4387.92138671875,1.0,279.14208984375,283.026611328125,295.3517150878906,299.7925720214844,293.1499938964844,293.1499938964844,278.8500061035156,33552.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660494089126587,1.0,0.0,0.0,3.7207632064819336,3.720787525177002,9.237562039743352e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9176.271484375,0.0,1594.6639404296875,1683.569091796875,0.0,3085.75,0.9195832014083862,1.0,0.0,3.0,1.0,0.0
18110640,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8217054605484009,0.46226966381073,0.4203775227069855,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9498993754386902,0.7101847529411316,0.6745344996452332,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8755839467048645,0.5665510892868042,0.3983176648616791,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7990928292274475,0.4241218864917755,0.4066341817378998,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6702376008033752,0.2474448978900909,1.1409236192703247,285.00372314453125,284.95001220703125,301.0505676269531,292.36871337890625,298.2624816894531,297.2461242675781,285.00299072265625,1.0,0.7093578577041626,0.3567177057266235,0.3567177057266235,1.0,1.0,-3.652074098587036,0.9745342135429382,2.677539825439453,0.1534493118524551,0.955662965774536,0.955662965774536,0.0,257.94635009765625,265.0,60456.1640625,0.0,4387.92138671875,1.0,279.14208984375,283.026611328125,295.3517150878906,299.7925720214844,293.1499938964844,293.1499938964844,278.8500061035156,33552.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660494089126587,1.0,0.0,0.0,3.7207632064819336,3.720787525177002,9.237562039743352e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9176.271484375,0.0,1594.6639404296875,1683.569091796875,0.0,3085.75,0.9195832014083862,1.0,0.0,3.0,1.0,0.0
