time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110700,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8205397725105286,0.461589515209198,0.4201096594333648,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.948560118675232,0.7098575234413147,0.6745938658714294,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8754879832267761,0.5682617425918579,0.3997455835342407,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7981929183006287,0.4241315722465515,0.4068854451179504,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6694514751434326,0.2474094182252884,1.1415562629699707,284.8798828125,284.95001220703125,301.0464172363281,292.3617858886719,298.25927734375,297.2445983886719,284.87841796875,1.0,0.7103719711303711,0.3564034700393677,0.3564034700393677,1.0,1.0,-3.654612064361572,0.974315881729126,2.6802961826324463,0.1526984274387359,0.8702512979507446,0.8702512979507446,0.0,259.4084167480469,265.0,61376.96484375,0.0,4403.99072265625,1.0,278.896240234375,282.8778076171875,295.3900756835937,300.01788330078125,293.1499938964844,293.1499938964844,278.8500061035156,37560.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712688088417053,1.0,0.0,0.0,3.68929934501648,3.689323902130127,9.081991265702528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8896.3818359375,0.0,1589.1339111328125,1683.569091796875,0.0,3134.71240234375,0.9131829738616944,1.0,0.0,3.0,1.0,0.0
18110760,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.818737804889679,0.4607715010643005,0.41944020986557,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9464395046234132,0.7093297243118286,0.6741917133331299,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8747316598892212,0.5698497891426086,0.4008885622024536,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7966917157173157,0.4239991903305053,0.4068545401096344,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6681462526321411,0.2472625970840454,1.1413640975952148,284.9012756347656,284.95001220703125,301.0419921875,292.3548278808594,298.2548522949219,297.2415466308594,284.90264892578125,1.0,0.7112360000610352,0.3561007380485534,0.3561007380485534,1.0,1.0,-3.654432058334351,0.9732840657234192,2.681148052215576,0.1516963094472885,0.8640608787536621,0.8640608787536621,0.0,261.27166748046875,268.0,61138.31640625,0.0,4415.13525390625,1.0,278.8570861816406,282.90118408203125,295.3763122558594,299.95037841796875,293.1499938964844,293.1499938964844,279.1499938964844,38734.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733195066452026,1.0,0.0,0.0,3.611598491668701,3.6116228103637695,8.703465823600709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8289.6240234375,0.0,1511.1082763671875,1683.569091796875,0.0,3153.947021484375,0.8989049792289734,1.0,0.0,3.0,1.0,0.0
18110820,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8165467381477356,0.4604007303714752,0.4189284443855285,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9438619017601012,0.7095613479614258,0.6741998195648193,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8747105598449707,0.5742227435112,0.4037820696830749,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7949827313423157,0.4245454668998718,0.4072643220424652,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6666142344474792,0.2474738806486129,1.142143487930298,285.0034484863281,284.95001220703125,301.03228759765625,292.3409118652344,298.2542419433594,297.2466735839844,285.00274658203125,1.0,0.7131234407424927,0.355495274066925,0.355495274066925,1.0,1.0,-3.658727645874024,0.9726848006248474,2.6860430240631104,0.1499217301607132,0.9551602005958556,0.9551602005958556,0.0,264.010498046875,271.0,60439.43359375,0.0,4444.07275390625,1.0,279.1420593261719,283.0267028808594,295.32379150390625,299.7630920410156,293.1499938964844,293.1499938964844,278.8500061035156,33560.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669328093528748,1.0,0.0,0.0,3.7195756435394287,3.719599962234497,9.23166567190492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9167.0830078125,0.0,1593.3592529296875,1683.569091796875,0.0,3094.03759765625,0.9193275570869446,1.0,0.0,3.0,1.0,0.0
18110880,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8165467381477356,0.4604007303714752,0.4189284443855285,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9438619017601012,0.7095613479614258,0.6741998195648193,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8747105598449707,0.5742227435112,0.4037820696830749,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7949827313423157,0.4245454668998718,0.4072643220424652,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6666142344474792,0.2474738806486129,1.142143487930298,285.0034484863281,284.95001220703125,301.03228759765625,292.3409118652344,298.2542419433594,297.2466735839844,285.00274658203125,1.0,0.7131234407424927,0.355495274066925,0.355495274066925,1.0,1.0,-3.658727645874024,0.9726848006248474,2.6860430240631104,0.1499217301607132,0.9551602005958556,0.9551602005958556,0.0,264.010498046875,271.0,60439.43359375,0.0,4444.07275390625,1.0,279.1420593261719,283.0267028808594,295.32379150390625,299.7630920410156,293.1499938964844,293.1499938964844,278.8500061035156,33560.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669328093528748,1.0,0.0,0.0,3.7195756435394287,3.719599962234497,9.23166567190492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9167.0830078125,0.0,1593.3592529296875,1683.569091796875,0.0,3094.03759765625,0.9193275570869446,1.0,0.0,3.0,1.0,0.0
18110940,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8136011958122253,0.4589023888111114,0.4179818034172058,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.940388798713684,0.7086182832717896,0.6737660765647888,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8739230036735535,0.5775532126426697,0.406370460987091,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7926430106163025,0.4243963658809662,0.4074555933475494,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6645944118499756,0.2472778409719467,1.1425124406814575,284.9017639160156,284.95001220703125,301.0214233398437,292.3269958496094,298.24609375,297.2421264648437,284.90264892578125,1.0,0.7149688005447388,0.3548898100852966,0.3548898100852966,1.0,1.0,-3.660865068435669,0.9713976383209229,2.689467430114746,0.1481923311948776,0.8639333844184875,0.8639333844184875,0.0,267.3420104980469,274.0,61128.39453125,0.0,4470.79736328125,1.0,278.8577880859375,282.901611328125,295.3477783203125,299.91998291015625,293.1499938964844,293.1499938964844,279.1499938964844,38589.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741533756256104,1.0,0.0,0.0,3.611902475357056,3.611926555633545,8.704930110070563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8284.5166015625,0.0,1510.3701171875,1683.569091796875,0.0,3161.76708984375,0.8988791108131409,1.0,0.0,3.0,1.0,0.0
18111000,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8136011958122253,0.4589023888111114,0.4179818034172058,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.940388798713684,0.7086182832717896,0.6737660765647888,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8739230036735535,0.5775532126426697,0.406370460987091,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7926430106163025,0.4243963658809662,0.4074555933475494,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6645944118499756,0.2472778409719467,1.1425124406814575,284.9017639160156,284.95001220703125,301.0214233398437,292.3269958496094,298.24609375,297.2421264648437,284.90264892578125,1.0,0.7149688005447388,0.3548898100852966,0.3548898100852966,1.0,1.0,-3.660865068435669,0.9713976383209229,2.689467430114746,0.1481923311948776,0.8639333844184875,0.8639333844184875,0.0,267.3420104980469,274.0,61128.39453125,0.0,4470.79736328125,1.0,278.8577880859375,282.901611328125,295.3477783203125,299.91998291015625,293.1499938964844,293.1499938964844,279.1499938964844,38589.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741533756256104,1.0,0.0,0.0,3.611902475357056,3.611926555633545,8.704930110070563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8284.5166015625,0.0,1510.3701171875,1683.569091796875,0.0,3161.76708984375,0.8988791108131409,1.0,0.0,3.0,1.0,0.0
18111060,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8114360570907593,0.4585254490375519,0.4174738824367523,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9378269910812378,0.7087612152099609,0.6736999154090881,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8739708065986633,0.5819695591926575,0.4092977344989776,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7909966707229614,0.4249172508716583,0.407846063375473,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6631302833557129,0.2474770098924636,1.1432474851608276,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2450256347656,297.247314453125,285.0025939941406,1.0,0.7168281078338623,0.354318618774414,0.354318618774414,1.0,1.0,-3.665040254592896,0.9708585143089294,2.6941816806793213,0.1465235650539398,0.9545081257820128,0.9545081257820128,0.0,270.0708312988281,277.0,60415.40625,0.0,4499.4482421875,1.0,279.14208984375,283.027099609375,295.2958068847656,299.7330322265625,293.1499938964844,293.1499938964844,278.8500061035156,33565.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677710890769958,1.0,0.0,0.0,3.7177579402923584,3.717782020568848,9.22264462133171e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9157.0908203125,0.0,1591.311767578125,1683.569091796875,0.0,3101.901611328125,0.9189167022705078,1.0,0.0,3.0,1.0,0.0
18111120,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8114360570907593,0.4585254490375519,0.4174738824367523,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9378269910812378,0.7087612152099609,0.6736999154090881,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8739708065986633,0.5819695591926575,0.4092977344989776,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7909966707229614,0.4249172508716583,0.407846063375473,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6631302833557129,0.2474770098924636,1.1432474851608276,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2450256347656,297.247314453125,285.0025939941406,1.0,0.7168281078338623,0.354318618774414,0.354318618774414,1.0,1.0,-3.665040254592896,0.9708585143089294,2.6941816806793213,0.1465235650539398,0.9545081257820128,0.9545081257820128,0.0,270.0708312988281,277.0,60415.40625,0.0,4499.4482421875,1.0,279.14208984375,283.027099609375,295.2958068847656,299.7330322265625,293.1499938964844,293.1499938964844,278.8500061035156,33565.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677710890769958,1.0,0.0,0.0,3.7177579402923584,3.717782020568848,9.22264462133171e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9157.0908203125,0.0,1591.311767578125,1683.569091796875,0.0,3101.901611328125,0.9189167022705078,1.0,0.0,3.0,1.0,0.0
18111180,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.808485746383667,0.4570264518260956,0.4165253937244415,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.934374749660492,0.7077325582504272,0.6731852293014526,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8732550144195557,0.5853307247161865,0.411908745765686,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7887269854545593,0.4247423112392425,0.408013254404068,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6611889004707336,0.2472692430019378,1.1435649394989014,284.90185546875,284.95001220703125,300.99627685546875,292.2991943359375,298.2364501953125,297.24285888671875,284.9027099609375,1.0,0.718644380569458,0.3537474572658539,0.3537474572658539,1.0,1.0,-3.667014360427856,0.969624161720276,2.697390079498291,0.1449029296636581,0.8634520769119263,0.8634520769119263,0.0,273.4013061523437,280.0,61101.2109375,0.0,4525.78759765625,1.0,278.8577880859375,282.9022827148437,295.3199462890625,299.8897705078125,293.1499938964844,293.1499938964844,279.1499938964844,38594.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874981701374054,1.0,0.0,0.0,3.609699726104736,3.6097238063812256,8.694315738466685e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8275.82421875,0.0,1507.9937744140625,1683.569091796875,0.0,3169.535400390625,0.8983940482139587,1.0,0.0,3.0,1.0,0.0
18111240,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.808485746383667,0.4570264518260956,0.4165253937244415,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.934374749660492,0.7077325582504272,0.6731852293014526,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8732550144195557,0.5853307247161865,0.411908745765686,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7887269854545593,0.4247423112392425,0.408013254404068,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6611889004707336,0.2472692430019378,1.1435649394989014,284.90185546875,284.95001220703125,300.99627685546875,292.2991943359375,298.2364501953125,297.24285888671875,284.9027099609375,1.0,0.718644380569458,0.3537474572658539,0.3537474572658539,1.0,1.0,-3.667014360427856,0.969624161720276,2.697390079498291,0.1449029296636581,0.8634520769119263,0.8634520769119263,0.0,273.4013061523437,280.0,61101.2109375,0.0,4525.78759765625,1.0,278.8577880859375,282.9022827148437,295.3199462890625,299.8897705078125,293.1499938964844,293.1499938964844,279.1499938964844,38594.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874981701374054,1.0,0.0,0.0,3.609699726104736,3.6097238063812256,8.694315738466685e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8275.82421875,0.0,1507.9937744140625,1683.569091796875,0.0,3169.535400390625,0.8983940482139587,1.0,0.0,3.0,1.0,0.0
18111300,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8070915937423706,0.4567699730396271,0.4160823225975036,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9327431321144104,0.7076754570007324,0.672904372215271,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8730049729347229,0.5874969363212585,0.4132452011108398,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7876565456390381,0.4249246418476105,0.4080651700496673,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6602524518966675,0.2473106831312179,1.1435184478759766,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,298.235107421875,297.2447509765625,285.013427734375,1.0,0.7194919586181641,0.3534618616104126,0.3534618616104126,1.0,1.0,-3.667750358581543,0.9689342975616456,2.698816061019897,0.1439342647790908,0.9402737021446228,0.9402737021446228,0.0,274.95294189453125,280.0,60265.58203125,0.0,4537.572265625,1.0,279.1007385253906,283.0357666015625,295.2688293457031,299.6585388183594,293.1499938964844,293.1499938964844,279.1499938964844,34248.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702969551086426,1.0,0.0,0.0,3.6547658443450928,3.654789447784424,8.912763860280393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8530.8076171875,0.0,1525.3568115234375,1683.569091796875,0.0,3125.595947265625,0.906624972820282,1.0,0.0,3.0,1.0,0.0
18111360,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8062912821769714,0.456642746925354,0.4160059690475464,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.931814670562744,0.7077869772911072,0.673030436038971,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8733423948287964,0.5897891521453857,0.4148581624031067,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7871190905570984,0.425236165523529,0.4083747565746307,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6597723364830017,0.2474560439586639,1.1442354917526243,285.00299072265625,284.95001220703125,300.98199462890625,292.285400390625,298.23486328125,297.24810791015625,285.0019226074219,1.0,0.72047358751297,0.3531794250011444,0.3531794250011444,1.0,1.0,-3.67098331451416,0.9690254330635072,2.7019577026367188,0.1432399302721023,0.9536702036857604,0.9536702036857604,0.0,276.13653564453125,283.0,60385.6171875,0.0,4554.0087890625,1.0,279.14306640625,283.02716064453125,295.2672424316406,299.7020263671875,293.1499938964844,293.1499938964844,278.8500061035156,33508.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685372471809387,1.0,0.0,0.0,3.7173280715942383,3.717352151870728,9.22051242469024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9149.091796875,0.0,1590.3896484375,1683.569091796875,0.0,3109.089111328125,0.918513298034668,1.0,0.0,3.0,1.0,0.0
18111420,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8033339977264404,0.4551433026790619,0.415066123008728,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9284253120422364,0.7066755890846252,0.672447681427002,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8727096915245056,0.5931797027587891,0.4174985885620117,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7849311232566833,0.4250359237194061,0.4085240066051483,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6579181551933289,0.2472382187843322,1.1445220708847046,284.9012451171875,284.95001220703125,300.9665832519531,292.27166748046875,298.2257385253906,297.2436828613281,284.9023132324219,1.0,0.7222640514373779,0.3526145219802856,0.3526145219802856,1.0,1.0,-3.672862529754639,0.9677751660346984,2.705087423324585,0.141653224825859,0.8624847531318665,0.8624847531318665,0.0,279.4548034667969,286.0,61065.1640625,0.0,4580.076171875,1.0,278.85748291015625,282.902587890625,295.2926025390625,299.8598327636719,293.1499938964844,293.1499938964844,279.1499938964844,38668.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757872581481934,1.0,0.0,0.0,3.606570720672608,3.6065948009490967,8.679249958731816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8265.044921875,0.0,1505.115966796875,1683.569091796875,0.0,3177.0888671875,0.8976659774780273,1.0,0.0,3.0,1.0,0.0
18111480,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8033339977264404,0.4551433026790619,0.415066123008728,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9284253120422364,0.7066755890846252,0.672447681427002,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8727096915245056,0.5931797027587891,0.4174985885620117,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7849311232566833,0.4250359237194061,0.4085240066051483,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6579181551933289,0.2472382187843322,1.1445220708847046,284.9012451171875,284.95001220703125,300.9665832519531,292.27166748046875,298.2257385253906,297.2436828613281,284.9023132324219,1.0,0.7222640514373779,0.3526145219802856,0.3526145219802856,1.0,1.0,-3.672862529754639,0.9677751660346984,2.705087423324585,0.141653224825859,0.8624847531318665,0.8624847531318665,0.0,279.4548034667969,286.0,61065.1640625,0.0,4580.076171875,1.0,278.85748291015625,282.902587890625,295.2926025390625,299.8598327636719,293.1499938964844,293.1499938964844,279.1499938964844,38668.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757872581481934,1.0,0.0,0.0,3.606570720672608,3.6065948009490967,8.679249958731816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8265.044921875,0.0,1505.115966796875,1683.569091796875,0.0,3177.0888671875,0.8976659774780273,1.0,0.0,3.0,1.0,0.0
18111540,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.801166296005249,0.4547508358955383,0.414545476436615,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.925904393196106,0.7066426277160645,0.6722174882888794,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8728491067886353,0.5976768136024475,0.4204766750335693,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7833743095397949,0.4255024790763855,0.4088633060455322,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6565594673156738,0.2474140673875808,1.14515221118927,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.2236022949219,297.2489624023437,285.0021057128906,1.0,0.724066972732544,0.3520496487617492,0.3520496487617492,1.0,1.0,-3.676698684692383,0.9671375155448914,2.7095611095428467,0.1400109231472015,0.9529194831848145,0.9529194831848145,0.0,282.1861572265625,289.0,60353.078125,0.0,4607.99853515625,1.0,279.1420288085937,283.02813720703125,295.24053955078125,299.67242431640625,293.1499938964844,293.1499938964844,278.8500061035156,33570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693497180938721,1.0,0.0,0.0,3.712862491607666,3.7128865718841553,9.198372481478144e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9135.2421875,0.0,1585.7437744140625,1683.569091796875,0.0,3116.710693359375,0.9178236722946168,1.0,0.0,3.0,1.0,0.0
18111600,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.801166296005249,0.4547508358955383,0.414545476436615,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.925904393196106,0.7066426277160645,0.6722174882888794,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8728491067886353,0.5976768136024475,0.4204766750335693,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7833743095397949,0.4255024790763855,0.4088633060455322,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6565594673156738,0.2474140673875808,1.14515221118927,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.2236022949219,297.2489624023437,285.0021057128906,1.0,0.724066972732544,0.3520496487617492,0.3520496487617492,1.0,1.0,-3.676698684692383,0.9671375155448914,2.7095611095428467,0.1400109231472015,0.9529194831848145,0.9529194831848145,0.0,282.1861572265625,289.0,60353.078125,0.0,4607.99853515625,1.0,279.1420288085937,283.02813720703125,295.24053955078125,299.67242431640625,293.1499938964844,293.1499938964844,278.8500061035156,33570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693497180938721,1.0,0.0,0.0,3.712862491607666,3.7128865718841553,9.198372481478144e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9135.2421875,0.0,1585.7437744140625,1683.569091796875,0.0,3116.710693359375,0.9178236722946168,1.0,0.0,3.0,1.0,0.0
18111660,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7982591390609741,0.4532489478588104,0.4135911166667938,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9225596785545348,0.7054470777511597,0.6715439558029175,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8722580075263977,0.6010940074920654,0.4231285452842712,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7812333106994629,0.4252736568450928,0.4089796245098114,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6547626852989197,0.2471843808889389,1.1453717947006226,284.9020080566406,284.95001220703125,300.9326171875,292.2442321777344,298.2139892578125,297.2445373535156,284.90283203125,1.0,0.7258268594741821,0.3514809608459472,0.3514809608459472,1.0,1.0,-3.6783447265625,0.965796947479248,2.712547779083252,0.1384045183658599,0.8622134327888489,0.8622134327888489,0.0,285.5160827636719,292.0,61030.40234375,0.0,4633.54931640625,1.0,278.8578186035156,282.9040832519531,295.26495361328125,299.8288879394531,293.1499938964844,293.1499938964844,279.1499938964844,38606.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87655109167099,1.0,0.0,0.0,3.6039576530456543,3.603981494903565,8.666677331348183e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8257.0107421875,0.0,1501.802734375,1683.569091796875,0.0,3184.250732421875,0.8971285820007324,1.0,0.0,3.0,1.0,0.0
18111720,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7982591390609741,0.4532489478588104,0.4135911166667938,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9225596785545348,0.7054470777511597,0.6715439558029175,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8722580075263977,0.6010940074920654,0.4231285452842712,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7812333106994629,0.4252736568450928,0.4089796245098114,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6547626852989197,0.2471843808889389,1.1453717947006226,284.9020080566406,284.95001220703125,300.9326171875,292.2442321777344,298.2139892578125,297.2445373535156,284.90283203125,1.0,0.7258268594741821,0.3514809608459472,0.3514809608459472,1.0,1.0,-3.6783447265625,0.965796947479248,2.712547779083252,0.1384045183658599,0.8622134327888489,0.8622134327888489,0.0,285.5160827636719,292.0,61030.40234375,0.0,4633.54931640625,1.0,278.8578186035156,282.9040832519531,295.26495361328125,299.8288879394531,293.1499938964844,293.1499938964844,279.1499938964844,38606.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87655109167099,1.0,0.0,0.0,3.6039576530456543,3.603981494903565,8.666677331348183e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8257.0107421875,0.0,1501.802734375,1683.569091796875,0.0,3184.250732421875,0.8971285820007324,1.0,0.0,3.0,1.0,0.0
18111780,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7961515188217163,0.4528492093086242,0.4130692183971405,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9200970530509948,0.7053296566009521,0.6712394952774048,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8724454045295715,0.6056298017501831,0.4261344373226166,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7797245979309082,0.4257129430770874,0.4092956483364105,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6534583568572998,0.2473499178886413,1.145960569381714,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2115783691406,297.2498779296875,285.0018005371094,1.0,0.7276031970977783,0.3509122431278229,0.3509122431278229,1.0,1.0,-3.6820459365844727,0.9650978446006776,2.7169480323791504,0.1367390751838684,0.9518540501594543,0.9518540501594543,0.0,288.2422180175781,295.0,60312.9765625,0.0,4661.150390625,1.0,279.1420288085937,283.02880859375,295.21270751953125,299.6415100097656,293.1499938964844,293.1499938964844,278.8500061035156,33575.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701444864273071,1.0,0.0,0.0,3.709730625152588,3.709754705429077,9.182861617773596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9123.189453125,0.0,1582.2041015625,1683.569091796875,0.0,3124.166259765625,0.9171176552772522,1.0,0.0,3.0,1.0,0.0
18111840,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7961515188217163,0.4528492093086242,0.4130692183971405,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9200970530509948,0.7053296566009521,0.6712394952774048,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8724454045295715,0.6056298017501831,0.4261344373226166,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7797245979309082,0.4257129430770874,0.4092956483364105,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6534583568572998,0.2473499178886413,1.145960569381714,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2115783691406,297.2498779296875,285.0018005371094,1.0,0.7276031970977783,0.3509122431278229,0.3509122431278229,1.0,1.0,-3.6820459365844727,0.9650978446006776,2.7169480323791504,0.1367390751838684,0.9518540501594543,0.9518540501594543,0.0,288.2422180175781,295.0,60312.9765625,0.0,4661.150390625,1.0,279.1420288085937,283.02880859375,295.21270751953125,299.6415100097656,293.1499938964844,293.1499938964844,278.8500061035156,33575.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701444864273071,1.0,0.0,0.0,3.709730625152588,3.709754705429077,9.182861617773596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9123.189453125,0.0,1582.2041015625,1683.569091796875,0.0,3124.166259765625,0.9171176552772522,1.0,0.0,3.0,1.0,0.0
18111900,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.795041561126709,0.4521622061729431,0.4127885699272156,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9188184142112732,0.704787015914917,0.6710940003395081,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8724742531776428,0.6074092388153076,0.4276212751865387,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7789480686187744,0.4256545305252075,0.4094836711883545,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6528135538101196,0.2472854107618332,1.1464654207229614,284.8797912597656,284.95001220703125,300.9056701660156,292.222900390625,298.2072448730469,297.2484130859375,284.87847900390625,1.0,0.7285445332527161,0.3506278991699219,0.3506278991699219,1.0,1.0,-3.684163093566896,0.9648228287696838,2.7193403244018555,0.1360668092966079,0.8668967485427856,0.8668967485427856,0.0,289.70574951171875,295.0,61219.8984375,0.0,4676.3427734375,1.0,278.896484375,282.8814697265625,295.2509765625,299.8656616210937,293.1499938964844,293.1499938964844,278.8500061035156,37642.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87535160779953,1.0,0.0,0.0,3.6764941215515137,3.676518678665161,9.019054800774028e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8845.10546875,0.0,1575.2222900390625,1683.569091796875,0.0,3173.00390625,0.9103612303733826,1.0,0.0,3.0,1.0,0.0
18111960,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7933270335197449,0.4513454437255859,0.412118911743164,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9168586730957032,0.7040539979934692,0.6704971790313721,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8719192743301392,0.6090712547302246,0.4288102686405182,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7776529788970947,0.4254576861858368,0.4093911647796631,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6517360806465149,0.2471110522747039,1.146149516105652,284.9017028808594,284.95001220703125,300.896484375,292.2156066894531,298.2017822265625,297.2454833984375,284.9030456542969,1.0,0.729337751865387,0.3503553569316864,0.3503553569316864,1.0,1.0,-3.683581113815308,0.963753581047058,2.719827651977539,0.1351554691791534,0.8611767888069153,0.8611767888069153,0.0,291.56396484375,298.0,60972.6796875,0.0,4686.39453125,1.0,278.857177734375,282.9053649902344,295.2370300292969,299.7975158691406,293.1499938964844,293.1499938964844,279.1499938964844,38769.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774036169052124,1.0,0.0,0.0,3.598203659057617,3.5982277393341064,8.639025850243343e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8243.34765625,0.0,1496.7320556640625,1683.569091796875,0.0,3192.24365234375,0.8959663510322571,1.0,0.0,3.0,1.0,0.0
18112020,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7912613749504089,0.4509373903274536,0.411584734916687,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9144569039344788,0.7038521766662598,0.6701087951660156,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8721325993537903,0.6136415600776672,0.4318333864212036,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7761756777763367,0.4258691072463989,0.4096778631210327,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6504717469215393,0.2472661435604095,1.1466845273971558,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.19927978515625,297.2508239746094,285.00128173828125,1.0,0.7310864329338074,0.3498102724552154,0.3498102724552154,1.0,1.0,-3.687087059020996,0.9630646109580994,2.724022388458252,0.1335407793521881,0.950591802597046,0.950591802597046,0.0,294.2973022460937,301.0,60265.8203125,0.0,4713.57470703125,1.0,279.1419677734375,283.0293884277344,295.1834411621094,299.6087951660156,293.1499938964844,293.1499938964844,278.8500061035156,33586.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709745407104492,1.0,0.0,0.0,3.706397533416748,3.706421613693237,9.166367362922756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9110.181640625,0.0,1578.482421875,1683.569091796875,0.0,3131.9521484375,0.9163113832473756,1.0,0.0,3.0,1.0,0.0
18112080,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7912613749504089,0.4509373903274536,0.411584734916687,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9144569039344788,0.7038521766662598,0.6701087951660156,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8721325993537903,0.6136415600776672,0.4318333864212036,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7761756777763367,0.4258691072463989,0.4096778631210327,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6504717469215393,0.2472661435604095,1.1466845273971558,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.19927978515625,297.2508239746094,285.00128173828125,1.0,0.7310864329338074,0.3498102724552154,0.3498102724552154,1.0,1.0,-3.687087059020996,0.9630646109580994,2.724022388458252,0.1335407793521881,0.950591802597046,0.950591802597046,0.0,294.2973022460937,301.0,60265.8203125,0.0,4713.57470703125,1.0,279.1419677734375,283.0293884277344,295.1834411621094,299.6087951660156,293.1499938964844,293.1499938964844,278.8500061035156,33586.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709745407104492,1.0,0.0,0.0,3.706397533416748,3.706421613693237,9.166367362922756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9110.181640625,0.0,1578.482421875,1683.569091796875,0.0,3131.9521484375,0.9163113832473756,1.0,0.0,3.0,1.0,0.0
18112140,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7884969711303711,0.4494329690933227,0.4106239974498749,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9113313555717468,0.7024979591369629,0.6692829728126526,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8716440200805664,0.6171051263809204,0.4345192015171051,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7741519212722778,0.4255872070789337,0.4097431600093841,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6488043665885925,0.2470173239707946,1.146816968917847,284.9022827148437,284.95001220703125,300.8587646484375,292.1856994628906,298.1893615722656,297.2464599609375,284.9031066894531,1.0,0.7327920794487,0.3492651879787445,0.3492651879787445,1.0,1.0,-3.6884167194366455,0.9616935849189758,2.7267231941223145,0.1319727450609207,0.8605058193206787,0.8605058193206787,0.0,297.6258544921875,304.0,60931.4453125,0.0,4738.33056640625,1.0,278.8578796386719,282.9066467285156,295.20654296875,299.7630615234375,293.1499938964844,293.1499938964844,279.1499938964844,38623.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782057166099548,1.0,0.0,0.0,3.595909595489502,3.595933437347412,8.628013574707438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8234.7919921875,0.0,1493.1556396484375,1683.569091796875,0.0,3199.76318359375,0.8953583240509033,1.0,0.0,3.0,1.0,0.0
18112200,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7884969711303711,0.4494329690933227,0.4106239974498749,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9113313555717468,0.7024979591369629,0.6692829728126526,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8716440200805664,0.6171051263809204,0.4345192015171051,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7741519212722778,0.4255872070789337,0.4097431600093841,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6488043665885925,0.2470173239707946,1.146816968917847,284.9022827148437,284.95001220703125,300.8587646484375,292.1856994628906,298.1893615722656,297.2464599609375,284.9031066894531,1.0,0.7327920794487,0.3492651879787445,0.3492651879787445,1.0,1.0,-3.6884167194366455,0.9616935849189758,2.7267231941223145,0.1319727450609207,0.8605058193206787,0.8605058193206787,0.0,297.6258544921875,304.0,60931.4453125,0.0,4738.33056640625,1.0,278.8578796386719,282.9066467285156,295.20654296875,299.7630615234375,293.1499938964844,293.1499938964844,279.1499938964844,38623.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782057166099548,1.0,0.0,0.0,3.595909595489502,3.595933437347412,8.628013574707438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8234.7919921875,0.0,1493.1556396484375,1683.569091796875,0.0,3199.76318359375,0.8953583240509033,1.0,0.0,3.0,1.0,0.0
18112260,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7864978909492493,0.4490174353122711,0.4100929498672485,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9090434312820436,0.7022148370742798,0.6688280701637268,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8719027042388916,0.6217064261436462,0.4375686943531036,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7727246284484863,0.4259726703166961,0.4100104868412018,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6475934386253357,0.247163638472557,1.1473246812820437,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1867980957031,297.2518310546875,285.001220703125,1.0,0.7345166206359863,0.3487546145915985,0.3487546145915985,1.0,1.0,-3.691822290420532,0.9610766172409058,2.730745792388916,0.1304544359445572,0.9493746161460876,0.9493746161460876,0.0,300.3497009277344,307.0,60213.01953125,0.0,4765.24365234375,1.0,279.1419677734375,283.03057861328125,295.1529541015625,299.5740966796875,293.1499938964844,293.1499938964844,278.8500061035156,33579.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717997670173645,1.0,0.0,0.0,3.701823472976685,3.701847553253174,9.14375732463668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9095.482421875,0.0,1573.2281494140625,1683.569091796875,0.0,3139.692626953125,0.915342092514038,1.0,0.0,3.0,1.0,0.0
18112320,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7864978909492493,0.4490174353122711,0.4100929498672485,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9090434312820436,0.7022148370742798,0.6688280701637268,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8719027042388916,0.6217064261436462,0.4375686943531036,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7727246284484863,0.4259726703166961,0.4100104868412018,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6475934386253357,0.247163638472557,1.1473246812820437,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1867980957031,297.2518310546875,285.001220703125,1.0,0.7345166206359863,0.3487546145915985,0.3487546145915985,1.0,1.0,-3.691822290420532,0.9610766172409058,2.730745792388916,0.1304544359445572,0.9493746161460876,0.9493746161460876,0.0,300.3497009277344,307.0,60213.01953125,0.0,4765.24365234375,1.0,279.1419677734375,283.03057861328125,295.1529541015625,299.5740966796875,293.1499938964844,293.1499938964844,278.8500061035156,33579.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717997670173645,1.0,0.0,0.0,3.701823472976685,3.701847553253174,9.14375732463668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9095.482421875,0.0,1573.2281494140625,1683.569091796875,0.0,3139.692626953125,0.915342092514038,1.0,0.0,3.0,1.0,0.0
18112380,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7838062644004822,0.4475122392177582,0.4091297686100006,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9060812592506408,0.7007848024368286,0.6679297685623169,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8714586496353149,0.6251881122589111,0.4402681887149811,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7707574963569641,0.4256658554077148,0.4100520610809326,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6459863781929016,0.2469066828489303,1.1474205255508425,284.9024963378906,284.95001220703125,300.8196716308594,292.1547241210937,298.1768493652344,297.2474365234375,284.9032897949219,1.0,0.7361968159675598,0.3482440412044525,0.3482440412044525,1.0,1.0,-3.693006038665772,0.959769368171692,2.73323655128479,0.1289820522069931,0.8595641851425171,0.8595641851425171,0.0,303.6773986816406,310.0,60873.00390625,0.0,4789.6240234375,1.0,278.85791015625,282.9081726074219,295.17559814453125,299.7276306152344,293.1499938964844,293.1499938964844,279.1499938964844,38625.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790407180786133,1.0,0.0,0.0,3.5911576747894287,3.591181755065918,8.605225616520329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8222.4755859375,0.0,1488.0145263671875,1683.569091796875,0.0,3207.58984375,0.8943057060241699,1.0,0.0,3.0,1.0,0.0
18112440,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7838062644004822,0.4475122392177582,0.4091297686100006,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9060812592506408,0.7007848024368286,0.6679297685623169,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8714586496353149,0.6251881122589111,0.4402681887149811,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7707574963569641,0.4256658554077148,0.4100520610809326,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6459863781929016,0.2469066828489303,1.1474205255508425,284.9024963378906,284.95001220703125,300.8196716308594,292.1547241210937,298.1768493652344,297.2474365234375,284.9032897949219,1.0,0.7361968159675598,0.3482440412044525,0.3482440412044525,1.0,1.0,-3.693006038665772,0.959769368171692,2.73323655128479,0.1289820522069931,0.8595641851425171,0.8595641851425171,0.0,303.6773986816406,310.0,60873.00390625,0.0,4789.6240234375,1.0,278.85791015625,282.9081726074219,295.17559814453125,299.7276306152344,293.1499938964844,293.1499938964844,279.1499938964844,38625.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790407180786133,1.0,0.0,0.0,3.5911576747894287,3.591181755065918,8.605225616520329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8222.4755859375,0.0,1488.0145263671875,1683.569091796875,0.0,3207.58984375,0.8943057060241699,1.0,0.0,3.0,1.0,0.0
18112500,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7825602293014526,0.4472400844097137,0.4086818695068359,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9047139286994934,0.7005225419998169,0.6674638390541077,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8713383078575134,0.6274437308311462,0.4416567087173462,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7698307633399963,0.4257826209068298,0.4100443422794342,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6452087759971619,0.2469237148761749,1.1472700834274292,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.17498779296875,297.2494812011719,285.01239013671875,1.0,0.736979603767395,0.3479887545108795,0.3479887545108795,1.0,1.0,-3.6933791637420654,0.9590544104576112,2.7343246936798096,0.1280873119831085,0.9353546500205994,0.9353546500205994,0.0,305.2224426269531,310.0,60038.84765625,0.0,4800.45849609375,1.0,279.1003112792969,283.0401306152344,295.1234130859375,299.4956359863281,293.1499938964844,293.1499938964844,279.1499938964844,34240.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743600845336914,1.0,0.0,0.0,3.636698246002197,3.636721849441528,8.824860628919851e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.5126953125,0.0,1505.300537109375,1683.569091796875,0.0,3163.705810546875,0.9025778770446776,1.0,0.0,3.0,1.0,0.0
