time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112560,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7818500995635986,0.4470886290073395,0.4085868597030639,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9039122462272644,0.7004203796386719,0.6673940420150757,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8717359900474548,0.6298168897628784,0.4433299899101257,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7693594098091125,0.4260244071483612,0.4102910459041595,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6448106169700623,0.2470433562994003,1.1478784084320068,285.0014343261719,284.95001220703125,300.7996826171875,292.1388854980469,298.1741943359375,297.2528381347656,285.0003662109375,1.0,0.7378947734832764,0.3477366864681244,0.3477366864681244,1.0,1.0,-3.6962203979492174,0.9591019749641418,2.7371184825897217,0.1274528205394745,0.947858452796936,0.947858452796936,0.0,306.4083557128906,313.0,60154.01953125,0.0,4816.1103515625,1.0,279.1429138183594,283.0311584472656,295.1206970214844,299.53741455078125,293.1499938964844,293.1499938964844,278.8500061035156,33519.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725916147232056,1.0,0.0,0.0,3.699112892150879,3.699136734008789,9.130371267929148e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9082.841796875,0.0,1569.6888427734375,1683.569091796875,0.0,3147.119873046875,0.9144139289855956,1.0,0.0,3.0,1.0,0.0
18112620,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7792415022850037,0.4455826580524444,0.4076280891895294,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.901145875453949,0.6989165544509888,0.6664318442344666,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8713421821594238,0.6333131194114685,0.4460462927818298,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7674549221992493,0.4256933033466339,0.4103132486343384,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6432662606239319,0.2467788308858871,1.1479490995407104,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1641540527344,297.2484436035156,284.90350341796875,1.0,0.7395511865615845,0.3472325503826141,0.3472325503826141,1.0,1.0,-3.697299242019653,0.9577800035476683,2.739519119262696,0.1259912550449371,0.8585294485092163,0.8585294485092163,0.0,309.7277526855469,316.0,60808.32421875,0.0,4840.18017578125,1.0,278.85797119140625,282.90985107421875,295.14373779296875,299.6908264160156,293.1499938964844,293.1499938964844,279.1499938964844,38630.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798729777336121,1.0,0.0,0.0,3.5859146118164062,3.5859384536743164,8.580116741541133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8209.3681640625,0.0,1482.369873046875,1683.569091796875,0.0,3215.39013671875,0.8931506872177124,1.0,0.0,3.0,1.0,0.0
18112680,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7792415022850037,0.4455826580524444,0.4076280891895294,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.901145875453949,0.6989165544509888,0.6664318442344666,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8713421821594238,0.6333131194114685,0.4460462927818298,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7674549221992493,0.4256933033466339,0.4103132486343384,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6432662606239319,0.2467788308858871,1.1479490995407104,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1641540527344,297.2484436035156,284.90350341796875,1.0,0.7395511865615845,0.3472325503826141,0.3472325503826141,1.0,1.0,-3.697299242019653,0.9577800035476683,2.739519119262696,0.1259912550449371,0.8585294485092163,0.8585294485092163,0.0,309.7277526855469,316.0,60808.32421875,0.0,4840.18017578125,1.0,278.85797119140625,282.90985107421875,295.14373779296875,299.6908264160156,293.1499938964844,293.1499938964844,279.1499938964844,38630.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798729777336121,1.0,0.0,0.0,3.5859146118164062,3.5859384536743164,8.580116741541133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8209.3681640625,0.0,1482.369873046875,1683.569091796875,0.0,3215.39013671875,0.8931506872177124,1.0,0.0,3.0,1.0,0.0
18112740,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7773488759994507,0.4451500177383423,0.4070872068405151,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8990669846534729,0.6984727382659912,0.6658321619033813,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8716551661491394,0.6379646062850952,0.449129194021225,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7661018371582031,0.4260261058807373,0.4105337262153625,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6421369910240173,0.2469074875116348,1.1483852863311768,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.16143798828125,297.2538452148437,285.0003356933594,1.0,0.741226851940155,0.3467283844947815,0.3467283844947815,1.0,1.0,-3.700416326522827,0.9570888876914978,2.743327379226685,0.1244630366563797,0.9463916420936584,0.9463916420936584,0.0,312.4514465332031,319.0,60090.3984375,0.0,4866.4111328125,1.0,279.14190673828125,283.03253173828125,295.0892028808594,299.50103759765625,293.1499938964844,293.1499938964844,278.8500061035156,33587.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734623789787292,1.0,0.0,0.0,3.692521572113037,3.6925456523895264,9.097862516682652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9064.3232421875,0.0,1562.7322998046875,1683.569091796875,0.0,3155.286865234375,0.913187861442566,1.0,0.0,3.0,1.0,0.0
18112800,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7773488759994507,0.4451500177383423,0.4070872068405151,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8990669846534729,0.6984727382659912,0.6658321619033813,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8716551661491394,0.6379646062850952,0.449129194021225,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7661018371582031,0.4260261058807373,0.4105337262153625,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6421369910240173,0.2469074875116348,1.1483852863311768,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.16143798828125,297.2538452148437,285.0003356933594,1.0,0.741226851940155,0.3467283844947815,0.3467283844947815,1.0,1.0,-3.700416326522827,0.9570888876914978,2.743327379226685,0.1244630366563797,0.9463916420936584,0.9463916420936584,0.0,312.4514465332031,319.0,60090.3984375,0.0,4866.4111328125,1.0,279.14190673828125,283.03253173828125,295.0892028808594,299.50103759765625,293.1499938964844,293.1499938964844,278.8500061035156,33587.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734623789787292,1.0,0.0,0.0,3.692521572113037,3.6925456523895264,9.097862516682652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9064.3232421875,0.0,1562.7322998046875,1683.569091796875,0.0,3155.286865234375,0.913187861442566,1.0,0.0,3.0,1.0,0.0
18112860,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7748000025749207,0.4436430037021637,0.406117707490921,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8963329792022705,0.6968945264816284,0.6647907495498657,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8712852597236633,0.6414728164672852,0.4518481194972992,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7642393112182617,0.4256699979305267,0.4105273783206939,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6406365633010864,0.2466346770524978,1.1484075784683228,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.1512451171875,297.2494201660156,284.9036865234375,1.0,0.7428566813468933,0.3462213575839996,0.3462213575839996,1.0,1.0,-3.701297283172608,0.9556941986083984,2.745603084564209,0.1229692175984382,0.857385516166687,0.857385516166687,0.0,315.7789306640625,322.0,60738.34375,0.0,4890.00048828125,1.0,278.8580017089844,282.9115905761719,295.1111755371094,299.6528625488281,293.1499938964844,293.1499938964844,279.1499938964844,38637.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880709171295166,1.0,0.0,0.0,3.5802855491638184,3.5803093910217285,8.553199677407974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8195.5830078125,0.0,1476.3369140625,1683.569091796875,0.0,3223.22607421875,0.8919066786766052,1.0,0.0,3.0,1.0,0.0
18112920,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7748000025749207,0.4436430037021637,0.406117707490921,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8963329792022705,0.6968945264816284,0.6647907495498657,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8712852597236633,0.6414728164672852,0.4518481194972992,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7642393112182617,0.4256699979305267,0.4105273783206939,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6406365633010864,0.2466346770524978,1.1484075784683228,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.1512451171875,297.2494201660156,284.9036865234375,1.0,0.7428566813468933,0.3462213575839996,0.3462213575839996,1.0,1.0,-3.701297283172608,0.9556941986083984,2.745603084564209,0.1229692175984382,0.857385516166687,0.857385516166687,0.0,315.7789306640625,322.0,60738.34375,0.0,4890.00048828125,1.0,278.8580017089844,282.9115905761719,295.1111755371094,299.6528625488281,293.1499938964844,293.1499938964844,279.1499938964844,38637.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880709171295166,1.0,0.0,0.0,3.5802855491638184,3.5803093910217285,8.553199677407974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8195.5830078125,0.0,1476.3369140625,1683.569091796875,0.0,3223.22607421875,0.8919066786766052,1.0,0.0,3.0,1.0,0.0
18112980,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7729610204696655,0.4432025551795959,0.4055726826190948,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8942742347717285,0.6963710188865662,0.66411954164505,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.87162184715271,0.6461456418037415,0.4549452662467956,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7629216909408569,0.4259772598743438,0.4107250869274139,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6395441889762878,0.2467551082372665,1.1488102674484253,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.1484680175781,297.2548217773437,284.9999694824219,1.0,0.7445082068443298,0.3457143306732178,0.3457143306732178,1.0,1.0,-3.704273223876953,0.9549456834793092,2.7493274211883545,0.1214152947068214,0.9447675943374634,0.9447675943374634,0.0,318.501708984375,325.0,60021.13671875,0.0,4915.8828125,1.0,279.141845703125,283.03375244140625,295.0562744140625,299.4627380371094,293.1499938964844,293.1499938964844,278.8500061035156,33588.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742827773094177,1.0,0.0,0.0,3.68706727027893,3.687091112136841,9.0710051381393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9047.30859375,0.0,1556.5711669921875,1683.569091796875,0.0,3162.98095703125,0.9119606614112854,1.0,0.0,3.0,1.0,0.0
18113040,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7729610204696655,0.4432025551795959,0.4055726826190948,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8942742347717285,0.6963710188865662,0.66411954164505,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.87162184715271,0.6461456418037415,0.4549452662467956,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7629216909408569,0.4259772598743438,0.4107250869274139,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6395441889762878,0.2467551082372665,1.1488102674484253,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.1484680175781,297.2548217773437,284.9999694824219,1.0,0.7445082068443298,0.3457143306732178,0.3457143306732178,1.0,1.0,-3.704273223876953,0.9549456834793092,2.7493274211883545,0.1214152947068214,0.9447675943374634,0.9447675943374634,0.0,318.501708984375,325.0,60021.13671875,0.0,4915.8828125,1.0,279.141845703125,283.03375244140625,295.0562744140625,299.4627380371094,293.1499938964844,293.1499938964844,278.8500061035156,33588.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742827773094177,1.0,0.0,0.0,3.68706727027893,3.687091112136841,9.0710051381393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9047.30859375,0.0,1556.5711669921875,1683.569091796875,0.0,3162.98095703125,0.9119606614112854,1.0,0.0,3.0,1.0,0.0
18113100,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7719859480857849,0.4425052106380462,0.405275821685791,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8931959271430969,0.6956309080123901,0.6637842655181885,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8717174530029297,0.6479557156562805,0.4564647078514099,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7622390985488892,0.4258516132831573,0.410849928855896,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.63900226354599,0.2466676086187362,1.1492148637771606,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,298.14385986328125,297.25323486328125,284.8790588378906,1.0,0.745384156703949,0.3454608023166656,0.3454608023166656,1.0,1.0,-3.7059853076934814,0.954632580280304,2.751352548599243,0.1207949817180633,0.8607079982757568,0.8607079982757568,0.0,319.9710693359375,325.0,60898.8203125,0.0,4930.15869140625,1.0,278.8973999023437,282.8892517089844,295.0935974121094,299.6835021972656,293.1499938964844,293.1499938964844,278.8500061035156,37799.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795011043548584,1.0,0.0,0.0,3.650576114654541,3.65060043334961,8.892340588317893e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8771.498046875,0.0,1547.27734375,1683.569091796875,0.0,3211.90478515625,0.9045887589454652,1.0,0.0,3.0,1.0,0.0
18113160,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.770493745803833,0.4416942298412323,0.4046078324317932,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8915861248970032,0.6947188973426819,0.6630149483680725,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8712944388389587,0.6496620178222656,0.4576773345470428,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7611173391342163,0.4255975186824798,0.4107005298137665,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.638098418712616,0.2464755922555923,1.1488126516342163,284.9029235839844,284.95001220703125,300.69659423828125,292.05718994140625,298.1382751464844,297.2503967285156,284.9042053222656,1.0,0.7461153268814087,0.3452194035053253,0.3452194035053253,1.0,1.0,-3.705053806304932,0.9535541534423828,2.751499652862549,0.1199494749307632,0.8560274839401245,0.8560274839401245,0.0,321.8210754394531,328.0,60648.77734375,0.0,4939.16357421875,1.0,278.8573303222656,282.913818359375,295.0787353515625,299.61456298828125,293.1499938964844,293.1499938964844,279.1499938964844,38816.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815627694129944,1.0,0.0,0.0,3.571840524673462,3.571864366531372,8.512897693435661e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8177.9287109375,0.0,1468.5638427734375,1683.569091796875,0.0,3231.224365234375,0.8901858925819397,1.0,0.0,3.0,1.0,0.0
18113220,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7686961889266968,0.441245824098587,0.4040506184101105,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8895361423492432,0.694115400314331,0.6622639894485474,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8716402053833008,0.6543537974357605,0.4607801437377929,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7598243951797485,0.4258792102336883,0.4108710289001465,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6370327472686768,0.2465878278017044,1.1491718292236328,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1355285644531,297.2557678222656,284.99957275390625,1.0,0.7477415204048157,0.344736635684967,0.344736635684967,1.0,1.0,-3.707840204238892,0.9528232216835022,2.755017042160034,0.1184528246521949,0.943076491355896,0.943076491355896,0.0,324.552001953125,331.0,59948.0546875,0.0,4964.607421875,1.0,279.14178466796875,283.03497314453125,295.0229797363281,299.4237670898437,293.1499938964844,293.1499938964844,278.8500061035156,33588.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750939965248108,1.0,0.0,0.0,3.6813442707061768,3.681368112564087,9.0428676458032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9029.708984375,0.0,1550.1220703125,1683.569091796875,0.0,3170.588134765625,0.910673201084137,1.0,0.0,3.0,1.0,0.0
18113280,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7686961889266968,0.441245824098587,0.4040506184101105,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8895361423492432,0.694115400314331,0.6622639894485474,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8716402053833008,0.6543537974357605,0.4607801437377929,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7598243951797485,0.4258792102336883,0.4108710289001465,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6370327472686768,0.2465878278017044,1.1491718292236328,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1355285644531,297.2557678222656,284.99957275390625,1.0,0.7477415204048157,0.344736635684967,0.344736635684967,1.0,1.0,-3.707840204238892,0.9528232216835022,2.755017042160034,0.1184528246521949,0.943076491355896,0.943076491355896,0.0,324.552001953125,331.0,59948.0546875,0.0,4964.607421875,1.0,279.14178466796875,283.03497314453125,295.0229797363281,299.4237670898437,293.1499938964844,293.1499938964844,278.8500061035156,33588.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750939965248108,1.0,0.0,0.0,3.6813442707061768,3.681368112564087,9.0428676458032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9029.708984375,0.0,1550.1220703125,1683.569091796875,0.0,3170.588134765625,0.910673201084137,1.0,0.0,3.0,1.0,0.0
18113340,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7662888169288635,0.4397381246089935,0.4030756652355194,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8868734836578369,0.6923909783363342,0.6610806584358215,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8713316321372986,0.6578786969184875,0.4635113775730133,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7580589652061462,0.42547607421875,0.410818487405777,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.635623574256897,0.2463010847568512,1.14912748336792,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1253662109375,297.2513427734375,284.9042053222656,1.0,0.7493220567703247,0.3442538380622864,0.3442538380622864,1.0,1.0,-3.708422899246216,0.9514113664627076,2.7570114135742188,0.1170072630047798,0.8549681305885315,0.8549681305885315,0.0,327.87823486328125,334.0,60583.96875,0.0,4987.38427734375,1.0,278.85809326171875,282.91552734375,295.0446472167969,299.5744323730469,293.1499938964844,293.1499938964844,279.1499938964844,38644.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823332190513611,1.0,0.0,0.0,3.5678606033325195,3.5678842067718506,8.49393700264045e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8166.41162109375,0.0,1463.028076171875,1683.569091796875,0.0,3238.44287109375,0.8891605734825134,1.0,0.0,3.0,1.0,0.0
18113400,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7662888169288635,0.4397381246089935,0.4030756652355194,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8868734836578369,0.6923909783363342,0.6610806584358215,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8713316321372986,0.6578786969184875,0.4635113775730133,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7580589652061462,0.42547607421875,0.410818487405777,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.635623574256897,0.2463010847568512,1.14912748336792,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1253662109375,297.2513427734375,284.9042053222656,1.0,0.7493220567703247,0.3442538380622864,0.3442538380622864,1.0,1.0,-3.708422899246216,0.9514113664627076,2.7570114135742188,0.1170072630047798,0.8549681305885315,0.8549681305885315,0.0,327.87823486328125,334.0,60583.96875,0.0,4987.38427734375,1.0,278.85809326171875,282.91552734375,295.0446472167969,299.5744323730469,293.1499938964844,293.1499938964844,279.1499938964844,38644.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823332190513611,1.0,0.0,0.0,3.5678606033325195,3.5678842067718506,8.49393700264045e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8166.41162109375,0.0,1463.028076171875,1683.569091796875,0.0,3238.44287109375,0.8891605734825134,1.0,0.0,3.0,1.0,0.0
18113460,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7645539045333862,0.439281016588211,0.4025216400623321,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8848549723625183,0.6917087435722351,0.660267174243927,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8717063665390015,0.6625851392745972,0.4666309058666229,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7568070888519287,0.4257328510284424,0.4109717011451721,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6345957517623901,0.2464061975479126,1.1494697332382202,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1227111816406,297.2567138671875,284.9992980957031,1.0,0.7509263753890991,0.3438044488430023,0.3438044488430023,1.0,1.0,-3.7111172676086426,0.950754463672638,2.7603628635406494,0.1156087890267372,0.9413708448410034,0.9413708448410034,0.0,330.60015869140625,337.0,59871.33203125,0.0,5012.556640625,1.0,279.1417541503906,283.03643798828125,294.9894104003906,299.3841552734375,293.1499938964844,293.1499938964844,278.8500061035156,33584.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758790493011475,1.0,0.0,0.0,3.675236940383911,3.675260782241821,9.012888426696007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9011.646484375,0.0,1543.230224609375,1683.569091796875,0.0,3177.94970703125,0.9092960953712464,1.0,0.0,3.0,1.0,0.0
18113520,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7645539045333862,0.439281016588211,0.4025216400623321,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8848549723625183,0.6917087435722351,0.660267174243927,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8717063665390015,0.6625851392745972,0.4666309058666229,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7568070888519287,0.4257328510284424,0.4109717011451721,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6345957517623901,0.2464061975479126,1.1494697332382202,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1227111816406,297.2567138671875,284.9992980957031,1.0,0.7509263753890991,0.3438044488430023,0.3438044488430023,1.0,1.0,-3.7111172676086426,0.950754463672638,2.7603628635406494,0.1156087890267372,0.9413708448410034,0.9413708448410034,0.0,330.60015869140625,337.0,59871.33203125,0.0,5012.556640625,1.0,279.1417541503906,283.03643798828125,294.9894104003906,299.3841552734375,293.1499938964844,293.1499938964844,278.8500061035156,33584.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758790493011475,1.0,0.0,0.0,3.675236940383911,3.675260782241821,9.012888426696007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9011.646484375,0.0,1543.230224609375,1683.569091796875,0.0,3177.94970703125,0.9092960953712464,1.0,0.0,3.0,1.0,0.0
18113580,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7622153759002686,0.4377725720405578,0.4015437364578247,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.882229208946228,0.6899135708808899,0.6590150594711304,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8714237809181213,0.6661140322685242,0.4693653881549835,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7550872564315796,0.4253067672252655,0.4108968079090118,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.633226215839386,0.2461132854223251,1.149396538734436,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1126403808594,297.25225830078125,284.9045104980469,1.0,0.7524831891059875,0.3433550596237182,0.3433550596237182,1.0,1.0,-3.7115557193756095,0.9494063258171082,2.7621495723724365,0.1142590194940567,0.8537295460700989,0.8537295460700989,0.0,333.92596435546875,340.0,60502.15234375,0.0,5034.93310546875,1.0,278.8581237792969,282.9176025390625,295.0111083984375,299.5345153808594,293.1499938964844,293.1499938964844,279.1499938964844,38643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831196427345276,1.0,0.0,0.0,3.561272382736206,3.561295986175537,8.46259808895411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8151.3564453125,0.0,1455.9764404296875,1683.569091796875,0.0,3245.809326171875,0.8877015113830566,1.0,0.0,3.0,1.0,0.0
18113640,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7622153759002686,0.4377725720405578,0.4015437364578247,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.882229208946228,0.6899135708808899,0.6590150594711304,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8714237809181213,0.6661140322685242,0.4693653881549835,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7550872564315796,0.4253067672252655,0.4108968079090118,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.633226215839386,0.2461132854223251,1.149396538734436,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1126403808594,297.25225830078125,284.9045104980469,1.0,0.7524831891059875,0.3433550596237182,0.3433550596237182,1.0,1.0,-3.7115557193756095,0.9494063258171082,2.7621495723724365,0.1142590194940567,0.8537295460700989,0.8537295460700989,0.0,333.92596435546875,340.0,60502.15234375,0.0,5034.93310546875,1.0,278.8581237792969,282.9176025390625,295.0111083984375,299.5345153808594,293.1499938964844,293.1499938964844,279.1499938964844,38643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831196427345276,1.0,0.0,0.0,3.561272382736206,3.561295986175537,8.46259808895411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8151.3564453125,0.0,1455.9764404296875,1683.569091796875,0.0,3245.809326171875,0.8877015113830566,1.0,0.0,3.0,1.0,0.0
18113700,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7611404061317444,0.437484860420227,0.4010926485061645,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8809933662414551,0.6894599795341492,0.6583800315856934,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.871383547782898,0.6684209108352661,0.470781147480011,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7542798519134521,0.4253631830215454,0.4108358919620514,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6325622797012329,0.2461122721433639,1.1491742134094238,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.11083984375,297.2543334960937,285.0113830566406,1.0,0.753208339214325,0.343130350112915,0.343130350112915,1.0,1.0,-3.711604356765747,0.9486862421035768,2.762917995452881,0.113432191312313,0.9281929135322572,0.9281929135322572,0.0,335.4635009765625,340.0,59679.4375,0.0,5044.841796875,1.0,279.099609375,283.0472412109375,294.9582824707031,299.3028259277344,293.1499938964844,293.1499938964844,279.1499938964844,34201.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878417432308197,1.0,0.0,0.0,3.607988595962525,3.608011960983277,8.686076284902811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8395.4990234375,0.0,1473.62890625,1683.569091796875,0.0,3201.74755859375,0.8961353898048401,1.0,0.0,3.0,1.0,0.0
18113760,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7605214715003967,0.437307208776474,0.4009781777858734,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8802228569984436,0.6891543865203857,0.6581252813339233,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8718042373657227,0.6708330512046814,0.4724870026111603,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.753858208656311,0.4255381524562835,0.4110234677791595,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6322198510169983,0.2462106645107269,1.149698257446289,284.99957275390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1100158691406,297.2576599121094,284.9985046386719,1.0,0.754062831401825,0.3429091274738312,0.3429091274738312,1.0,1.0,-3.71406626701355,0.9487045407295228,2.765361785888672,0.1128547117114067,0.9395231008529664,0.9395231008529664,0.0,336.6548156738281,343.0,59792.5078125,0.0,5059.6611328125,1.0,279.1427001953125,283.0374755859375,294.9550170898437,299.3435974121094,293.1499938964844,293.1499938964844,278.8500061035156,33511.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766096234321594,1.0,0.0,0.0,3.6706466674804688,3.6706702709198,8.990388096208335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8995.603515625,0.0,1537.535400390625,1683.569091796875,0.0,3184.799560546875,0.907995104789734,1.0,0.0,3.0,1.0,0.0
18113820,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.758259654045105,0.4357980489730835,0.4000043869018554,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8776447772979736,0.6872917413711548,0.6568143367767334,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8715541958808899,0.6743612885475159,0.4752279818058014,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7521892786026001,0.4250898659229278,0.4109309017658233,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6308915019035339,0.2459122538566589,1.1496082544326782,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.0999755859375,297.253173828125,284.90478515625,1.0,0.755597710609436,0.3424666821956634,0.3424666821956634,1.0,1.0,-3.7144055366516113,0.9473471641540528,2.7670583724975586,0.1115210950374603,0.8524633049964905,0.8524633049964905,0.0,339.9723205566406,346.0,60417.0546875,0.0,5081.71484375,1.0,278.85821533203125,282.9197692871094,294.9776306152344,299.4944152832031,293.1499938964844,293.1499938964844,279.1499938964844,38643.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838810920715332,1.0,0.0,0.0,3.5544490814208984,3.554472684860229,8.430200182374392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8136.013671875,0.0,1448.6993408203125,1683.569091796875,0.0,3252.941162109375,0.8861929178237915,1.0,0.0,3.0,1.0,0.0
18113880,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.758259654045105,0.4357980489730835,0.4000043869018554,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8776447772979736,0.6872917413711548,0.6568143367767334,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8715541958808899,0.6743612885475159,0.4752279818058014,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7521892786026001,0.4250898659229278,0.4109309017658233,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6308915019035339,0.2459122538566589,1.1496082544326782,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.0999755859375,297.253173828125,284.90478515625,1.0,0.755597710609436,0.3424666821956634,0.3424666821956634,1.0,1.0,-3.7144055366516113,0.9473471641540528,2.7670583724975586,0.1115210950374603,0.8524633049964905,0.8524633049964905,0.0,339.9723205566406,346.0,60417.0546875,0.0,5081.71484375,1.0,278.85821533203125,282.9197692871094,294.9776306152344,299.4944152832031,293.1499938964844,293.1499938964844,279.1499938964844,38643.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838810920715332,1.0,0.0,0.0,3.5544490814208984,3.554472684860229,8.430200182374392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8136.013671875,0.0,1448.6993408203125,1683.569091796875,0.0,3252.941162109375,0.8861929178237915,1.0,0.0,3.0,1.0,0.0
18113940,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.756622314453125,0.4353228211402893,0.399440050125122,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8756694793701172,0.6864585280418396,0.6558655500411987,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8719547986984253,0.6790852546691895,0.4783592522144317,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7509957551956177,0.4252965152263641,0.4110402762889862,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6299148201942444,0.2460030317306518,1.1498960256576538,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.097412109375,297.2585144042969,284.9985656738281,1.0,0.7571567296981812,0.3420242369174957,0.3420242369174957,1.0,1.0,-3.71682071685791,0.946625292301178,2.770195484161377,0.1101226508617401,0.937809944152832,0.937809944152832,0.0,342.69488525390625,349.0,59710.08203125,0.0,5106.1689453125,1.0,279.14166259765625,283.039306640625,294.9223937988281,299.30450439453125,293.1499938964844,293.1499938964844,278.8500061035156,33579.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773980140686035,1.0,0.0,0.0,3.6625468730926514,3.6625704765319824,8.950754590841825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8974.6005859375,0.0,1528.996337890625,1683.569091796875,0.0,3192.19140625,0.90643709897995,1.0,0.0,3.0,1.0,0.0
18114000,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.756622314453125,0.4353228211402893,0.399440050125122,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8756694793701172,0.6864585280418396,0.6558655500411987,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8719547986984253,0.6790852546691895,0.4783592522144317,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7509957551956177,0.4252965152263641,0.4110402762889862,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6299148201942444,0.2460030317306518,1.1498960256576538,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.097412109375,297.2585144042969,284.9985656738281,1.0,0.7571567296981812,0.3420242369174957,0.3420242369174957,1.0,1.0,-3.71682071685791,0.946625292301178,2.770195484161377,0.1101226508617401,0.937809944152832,0.937809944152832,0.0,342.69488525390625,349.0,59710.08203125,0.0,5106.1689453125,1.0,279.14166259765625,283.039306640625,294.9223937988281,299.30450439453125,293.1499938964844,293.1499938964844,278.8500061035156,33579.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773980140686035,1.0,0.0,0.0,3.6625468730926514,3.6625704765319824,8.950754590841825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8974.6005859375,0.0,1528.996337890625,1683.569091796875,0.0,3192.19140625,0.90643709897995,1.0,0.0,3.0,1.0,0.0
18114060,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7544154524803162,0.4338129758834839,0.3984558284282684,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8731209635734558,0.6845313906669617,0.6544836163520813,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8717136383056641,0.6826087236404419,0.4810907244682312,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7493596076965332,0.4248253405094147,0.4109207987785339,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6286104321479797,0.2456982731819152,1.149765133857727,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.08740234375,297.25396728515625,284.9050598144531,1.0,0.7586667537689209,0.3415798246860504,0.3415798246860504,1.0,1.0,-3.716968536376953,0.9452022910118104,2.771766424179077,0.1087635830044746,0.8511233329772949,0.8511233329772949,0.0,346.01983642578125,352.0,60329.34765625,0.0,5127.72265625,1.0,278.8582458496094,282.92193603515625,294.94439697265625,299.454345703125,293.1499938964844,293.1499938964844,279.1499938964844,38645.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846256136894226,1.0,0.0,0.0,3.5474600791931152,3.5474836826324463,8.397080932809331e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8120.47216796875,0.0,1441.2882080078125,1683.569091796875,0.0,3259.913330078125,0.8846455812454224,1.0,0.0,3.0,1.0,0.0
18114120,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7544154524803162,0.4338129758834839,0.3984558284282684,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8731209635734558,0.6845313906669617,0.6544836163520813,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8717136383056641,0.6826087236404419,0.4810907244682312,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7493596076965332,0.4248253405094147,0.4109207987785339,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6286104321479797,0.2456982731819152,1.149765133857727,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.08740234375,297.25396728515625,284.9050598144531,1.0,0.7586667537689209,0.3415798246860504,0.3415798246860504,1.0,1.0,-3.716968536376953,0.9452022910118104,2.771766424179077,0.1087635830044746,0.8511233329772949,0.8511233329772949,0.0,346.01983642578125,352.0,60329.34765625,0.0,5127.72265625,1.0,278.8582458496094,282.92193603515625,294.94439697265625,299.454345703125,293.1499938964844,293.1499938964844,279.1499938964844,38645.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846256136894226,1.0,0.0,0.0,3.5474600791931152,3.5474836826324463,8.397080932809331e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8120.47216796875,0.0,1441.2882080078125,1683.569091796875,0.0,3259.913330078125,0.8846455812454224,1.0,0.0,3.0,1.0,0.0
18114180,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7528256773948669,0.4333295822143554,0.3978872001171112,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8711710572242737,0.6836291551589966,0.6534731388092041,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8721241354942322,0.6873348951339722,0.4842235445976257,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7481936812400818,0.4250077903270721,0.4110089540481567,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6276549100875854,0.2457824200391769,1.1500271558761597,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.0849304199219,297.25927734375,284.9981994628906,1.0,0.7602035403251648,0.3411354124546051,0.3411354124546051,1.0,1.0,-3.719249963760376,0.9444303512573242,2.774819612503052,0.1073470190167427,0.9359457492828368,0.9359457492828368,0.0,348.74139404296875,355.0,59625.0703125,0.0,5151.8173828125,1.0,279.1416015625,283.0408020019531,294.8892517089844,299.26470947265625,293.1499938964844,293.1499938964844,278.8500061035156,33577.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781149983406067,1.0,0.0,0.0,3.6558547019958496,3.65587854385376,8.918075877772935e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8955.6494140625,0.0,1521.5350341796875,1683.569091796875,0.0,3198.91259765625,0.9049309492111206,1.0,0.0,3.0,1.0,0.0
18114240,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7528256773948669,0.4333295822143554,0.3978872001171112,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8711710572242737,0.6836291551589966,0.6534731388092041,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8721241354942322,0.6873348951339722,0.4842235445976257,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7481936812400818,0.4250077903270721,0.4110089540481567,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6276549100875854,0.2457824200391769,1.1500271558761597,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.0849304199219,297.25927734375,284.9981994628906,1.0,0.7602035403251648,0.3411354124546051,0.3411354124546051,1.0,1.0,-3.719249963760376,0.9444303512573242,2.774819612503052,0.1073470190167427,0.9359457492828368,0.9359457492828368,0.0,348.74139404296875,355.0,59625.0703125,0.0,5151.8173828125,1.0,279.1416015625,283.0408020019531,294.8892517089844,299.26470947265625,293.1499938964844,293.1499938964844,278.8500061035156,33577.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781149983406067,1.0,0.0,0.0,3.6558547019958496,3.65587854385376,8.918075877772935e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8955.6494140625,0.0,1521.5350341796875,1683.569091796875,0.0,3198.91259765625,0.9049309492111206,1.0,0.0,3.0,1.0,0.0
18114300,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7519763112068176,0.4326238632202148,0.3975739479064941,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.870148777961731,0.6827124953269958,0.652963399887085,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8722496628761292,0.6891362071037292,0.4857467710971832,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7475854158401489,0.4248208105564117,0.4110743105411529,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6271774768829346,0.2456771433353424,1.1503500938415527,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.08038330078125,297.257568359375,284.8797302246094,1.0,0.7610185742378235,0.3409132063388824,0.3409132063388824,1.0,1.0,-3.720567226409912,0.9440910816192628,2.7764761447906494,0.1067900881171226,0.853047788143158,0.853047788143158,0.0,350.2168273925781,355.0,60474.953125,0.0,5165.1142578125,1.0,278.89813232421875,282.8991394042969,294.9268493652344,299.4839172363281,293.1499938964844,293.1499938964844,278.8500061035156,37923.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833174705505371,1.0,0.0,0.0,3.616389989852905,3.6164140701293945,8.726574947104382e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8683.73828125,0.0,1510.3572998046875,1683.569091796875,0.0,3247.662353515625,0.8970150351524353,1.0,0.0,3.0,1.0,0.0
18114360,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7506902813911438,0.4318184554576874,0.396907091140747,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8686732649803162,0.6816426515579224,0.6520402431488037,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.87190842628479,0.6908469200134277,0.4869548380374908,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7466036677360535,0.4245150089263916,0.4108727574348449,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6263824701309204,0.2454727441072464,1.149883270263672,284.9046325683594,284.95001220703125,300.4867248535156,291.8908386230469,298.0749816894531,297.25469970703125,284.90582275390625,1.0,0.7616928815841675,0.3407030999660492,0.3407030999660492,1.0,1.0,-3.7193057537078857,0.9430150985717772,2.7762906551361084,0.1060203909873962,0.8497298955917358,0.8497298955917358,0.0,352.0580444335937,358.0,60223.55859375,0.0,5173.05859375,1.0,278.85760498046875,282.9247436523437,294.9122314453125,299.4149475097656,293.1499938964844,293.1499938964844,279.1499938964844,38822.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853651285171509,1.0,0.0,0.0,3.537686586380005,3.537709951400757,8.350875759788323e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8101.57958984375,0.0,1432.2327880859375,1683.569091796875,0.0,3266.83740234375,0.8826528191566467,1.0,0.0,3.0,1.0,0.0
