time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114420,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7491363286972046,0.4313272833824157,0.3963267505168915,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8667411804199219,0.6806764006614685,0.6509648561477661,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8723159432411194,0.6955713033676147,0.4900791049003601,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7454562187194824,0.4246735870838165,0.410935491323471,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6254386901855469,0.2455504536628723,1.150110125541687,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0726623535156,297.2599792480469,284.9977722167969,1.0,0.7632067799568176,0.3402829170227051,0.3402829170227051,1.0,1.0,-3.721411466598511,0.9422674179077148,2.779144048690796,0.1046668514609336,0.9340675473213196,0.9340675473213196,0.0,354.7869873046875,361.0,59538.72265625,0.0,5196.716796875,1.0,279.1415405273437,283.04229736328125,294.856689453125,299.2253723144531,293.1499938964844,293.1499938964844,278.8500061035156,33574.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788008689880371,1.0,0.0,0.0,3.64909029006958,3.649113893508911,8.885104421096912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8936.673828125,0.0,1514.016845703125,1683.569091796875,0.0,3205.341796875,0.9034085273742676,1.0,0.0,3.0,1.0,0.0
18114480,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7491363286972046,0.4313272833824157,0.3963267505168915,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8667411804199219,0.6806764006614685,0.6509648561477661,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8723159432411194,0.6955713033676147,0.4900791049003601,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7454562187194824,0.4246735870838165,0.410935491323471,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6254386901855469,0.2455504536628723,1.150110125541687,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0726623535156,297.2599792480469,284.9977722167969,1.0,0.7632067799568176,0.3402829170227051,0.3402829170227051,1.0,1.0,-3.721411466598511,0.9422674179077148,2.779144048690796,0.1046668514609336,0.9340675473213196,0.9340675473213196,0.0,354.7869873046875,361.0,59538.72265625,0.0,5196.716796875,1.0,279.1415405273437,283.04229736328125,294.856689453125,299.2253723144531,293.1499938964844,293.1499938964844,278.8500061035156,33574.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788008689880371,1.0,0.0,0.0,3.64909029006958,3.649113893508911,8.885104421096912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8936.673828125,0.0,1514.016845703125,1683.569091796875,0.0,3205.341796875,0.9034085273742676,1.0,0.0,3.0,1.0,0.0
18114540,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7481110692024231,0.4304622709751129,0.3959085643291473,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8655030131340027,0.6795274019241333,0.6502814292907715,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8723964095115662,0.6976129412651062,0.491802453994751,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7447102069854736,0.4244094789028168,0.4109633862972259,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6248483657836914,0.2454017251729965,1.1503729820251465,284.8812866210937,284.95001220703125,300.45458984375,291.8653869628906,298.0671081542969,297.2574768066406,284.8830261230469,1.0,0.7641262412071228,0.3400382101535797,0.3400382101535797,1.0,1.0,-3.7225184440612793,0.9417884945869446,2.7807300090789795,0.1040359660983085,0.8480657935142517,0.8480657935142517,0.0,356.5639953613281,361.0,60306.359375,0.0,5211.32373046875,1.0,278.8859558105469,282.9037780761719,294.8951416015625,299.4353942871094,293.1499938964844,293.1499938964844,278.8500061035156,38761.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846696615219116,1.0,0.0,0.0,3.58634090423584,3.58636474609375,8.582156283409859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8628.8623046875,0.0,1483.792236328125,1683.569091796875,0.0,3260.32568359375,0.8915133476257324,1.0,0.0,3.0,1.0,0.0
18114600,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7470592856407166,0.4298165738582611,0.3953429758548736,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8642857074737549,0.6786367893218994,0.6494770050048828,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8721124529838562,0.6990699768066406,0.4928001165390014,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7439014911651611,0.4241597950458526,0.4107773303985595,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.624186635017395,0.2452358901500702,1.149938941001892,284.9052124023437,284.95001220703125,300.4461975097656,291.8587341308594,298.0628662109375,297.2553405761719,284.9062805175781,1.0,0.7646737098693848,0.3398627340793609,0.3398627340793609,1.0,1.0,-3.721324920654297,0.9408506155014038,2.7804741859436035,0.1033714711666107,0.8485430479049683,0.8485430479049683,0.0,358.1033935546875,364.0,60134.71484375,0.0,5217.54296875,1.0,278.8577575683594,282.9271850585937,294.87994384765625,299.3754272460937,293.1499938964844,293.1499938964844,279.1499938964844,38784.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860296010971069,1.0,0.0,0.0,3.5306427478790283,3.5306661128997803,8.317654192069313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8086.560546875,0.0,1424.5411376953125,1683.569091796875,0.0,3273.057861328125,0.8811052441596985,1.0,0.0,3.0,1.0,0.0
18114660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.745549738407135,0.4293170869350433,0.3947595059871673,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.862384557723999,0.677611768245697,0.6483507752418518,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8725262880325317,0.7037866115570068,0.4959202408790588,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7427796721458435,0.4242949783802032,0.4108205139636993,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6232582330703735,0.2453078925609588,1.150146484375,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0607604980469,297.26055908203125,284.9974365234375,1.0,0.7661672234535217,0.3394740223884582,0.3394740223884582,1.0,1.0,-3.723314046859741,0.9401659965515136,2.7831480503082275,0.1021106019616127,0.9322227239608764,0.9322227239608764,0.0,360.8302612304688,367.0,59451.50390625,0.0,5240.8740234375,1.0,279.1414794921875,283.0438842773437,294.8248291015625,299.1866149902344,293.1499938964844,293.1499938964844,278.8500061035156,33570.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794439435005188,1.0,0.0,0.0,3.6422119140625,3.642235517501831,8.851639563545177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8917.81640625,0.0,1506.381103515625,1683.569091796875,0.0,3211.369384765625,0.9018581509590148,1.0,0.0,3.0,1.0,0.0
18114720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.745549738407135,0.4293170869350433,0.3947595059871673,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.862384557723999,0.677611768245697,0.6483507752418518,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8725262880325317,0.7037866115570068,0.4959202408790588,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7427796721458435,0.4242949783802032,0.4108205139636993,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6232582330703735,0.2453078925609588,1.150146484375,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0607604980469,297.26055908203125,284.9974365234375,1.0,0.7661672234535217,0.3394740223884582,0.3394740223884582,1.0,1.0,-3.723314046859741,0.9401659965515136,2.7831480503082275,0.1021106019616127,0.9322227239608764,0.9322227239608764,0.0,360.8302612304688,367.0,59451.50390625,0.0,5240.8740234375,1.0,279.1414794921875,283.0438842773437,294.8248291015625,299.1866149902344,293.1499938964844,293.1499938964844,278.8500061035156,33570.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794439435005188,1.0,0.0,0.0,3.6422119140625,3.642235517501831,8.851639563545177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8917.81640625,0.0,1506.381103515625,1683.569091796875,0.0,3211.369384765625,0.9018581509590148,1.0,0.0,3.0,1.0,0.0
18114780,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7435219287872314,0.4278072714805603,0.3937675952911377,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8599677681922913,0.6755250692367554,0.6468086242675781,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8723264336585999,0.707268476486206,0.498623639345169,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7412535548210144,0.423760712146759,0.4106378555297851,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6220180988311768,0.2449887841939926,1.1499422788619995,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0511779785156,297.255859375,284.906005859375,1.0,0.7676116228103638,0.3390853106975555,0.3390853106975555,1.0,1.0,-3.723061800003052,0.9388024210929872,2.78425931930542,0.1009049713611602,0.8471199870109558,0.8471199870109558,0.0,364.1512145996094,370.0,60055.94921875,0.0,5261.23974609375,1.0,278.8583984375,282.9288024902344,294.8480224609375,299.3365478515625,293.1499938964844,293.1499938964844,279.1499938964844,38639.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866313099861145,1.0,0.0,0.0,3.525653600692749,3.525676965713501,8.294163649225084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8073.74951171875,0.0,1418.2554931640625,1683.569091796875,0.0,3278.68994140625,0.8798179030418396,1.0,0.0,3.0,1.0,0.0
18114840,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7435219287872314,0.4278072714805603,0.3937675952911377,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8599677681922913,0.6755250692367554,0.6468086242675781,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8723264336585999,0.707268476486206,0.498623639345169,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7412535548210144,0.423760712146759,0.4106378555297851,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6220180988311768,0.2449887841939926,1.1499422788619995,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0511779785156,297.255859375,284.906005859375,1.0,0.7676116228103638,0.3390853106975555,0.3390853106975555,1.0,1.0,-3.723061800003052,0.9388024210929872,2.78425931930542,0.1009049713611602,0.8471199870109558,0.8471199870109558,0.0,364.1512145996094,370.0,60055.94921875,0.0,5261.23974609375,1.0,278.8583984375,282.9288024902344,294.8480224609375,299.3365478515625,293.1499938964844,293.1499938964844,279.1499938964844,38639.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866313099861145,1.0,0.0,0.0,3.525653600692749,3.525676965713501,8.294163649225084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8073.74951171875,0.0,1418.2554931640625,1683.569091796875,0.0,3278.68994140625,0.8798179030418396,1.0,0.0,3.0,1.0,0.0
18114900,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.742594301700592,0.427503764629364,0.3933134973049164,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.858834445476532,0.6749169826507568,0.6460394859313965,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8723276853561401,0.7095755338668823,0.500032901763916,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7405391335487366,0.4237610101699829,0.4105285406112671,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6214146018028259,0.244974285364151,1.149670124053955,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0497436523437,297.2579040527344,285.01043701171875,1.0,0.7682852149009705,0.338890939950943,0.338890939950943,1.0,1.0,-3.7228193283081055,0.9380913972854614,2.7847280502319336,0.1001582294702529,0.920161247253418,0.920161247253418,0.0,365.6802062988281,370.0,59251.51953125,0.0,5270.25146484375,1.0,279.0987548828125,283.05572509765625,294.7957458496094,299.1068115234375,293.1499938964844,293.1499938964844,279.1499938964844,34143.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818787932395935,1.0,0.0,0.0,3.573904514312744,3.573927402496338,8.522738426108845e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8312.09375,0.0,1436.5458984375,1683.569091796875,0.0,3234.185546875,0.8884835839271545,1.0,0.0,3.0,1.0,0.0
18114960,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7420518398284912,0.4272998571395874,0.3931793868541717,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8580973148345947,0.6744469404220581,0.6456347703933716,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8727422952651978,0.7119733691215515,0.5017351508140564,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7401537895202637,0.4238726496696472,0.4106604754924774,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6211000084877014,0.2450552284717559,1.1501282453536987,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0491943359375,297.26104736328125,284.9966735839844,1.0,0.7690848708152771,0.3387013077735901,0.3387013077735901,1.0,1.0,-3.7249269485473633,0.938096284866333,2.7868306636810303,0.0996536985039711,0.9302617907524108,0.9302617907524108,0.0,366.8775024414063,373.0,59365.0546875,0.0,5284.2265625,1.0,279.14239501953125,283.0450744628906,294.7931213378906,299.1479797363281,293.1499938964844,293.1499938964844,278.8500061035156,33492.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880002498626709,1.0,0.0,0.0,3.637009620666504,3.637032985687256,8.826371526993171e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8901.5048828125,0.0,1500.06640625,1683.569091796875,0.0,3216.604248046875,0.900410532951355,1.0,0.0,3.0,1.0,0.0
18115020,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7400839328765869,0.4257896840572357,0.3921917676925659,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8557355999946594,0.672318696975708,0.6440574526786804,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8725599050521851,0.7154315710067749,0.5044293403625488,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7386659383773804,0.4233186244964599,0.410462349653244,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6198773980140686,0.2447328567504882,1.1499168872833252,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0397644042969,297.2562866210937,284.9063415527344,1.0,0.7705110311508179,0.3383220136165619,0.3383220136165619,1.0,1.0,-3.7245993614196777,0.9367402791976928,2.787858963012696,0.0984784960746765,0.8458298444747925,0.8458298444747925,0.0,370.18994140625,376.0,59964.0234375,0.0,5304.31591796875,1.0,278.8584899902344,282.93115234375,294.8177185058594,299.2989807128906,293.1499938964844,293.1499938964844,279.1499938964844,38634.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872129917144775,1.0,0.0,0.0,3.5183217525482178,3.5183451175689697,8.259702894974907e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8058.5302734375,0.0,1410.546630859375,1683.569091796875,0.0,3284.13427734375,0.8781949281692505,1.0,0.0,3.0,1.0,0.0
18115080,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7400839328765869,0.4257896840572357,0.3921917676925659,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8557355999946594,0.672318696975708,0.6440574526786804,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8725599050521851,0.7154315710067749,0.5044293403625488,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7386659383773804,0.4233186244964599,0.410462349653244,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6198773980140686,0.2447328567504882,1.1499168872833252,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0397644042969,297.2562866210937,284.9063415527344,1.0,0.7705110311508179,0.3383220136165619,0.3383220136165619,1.0,1.0,-3.7245993614196777,0.9367402791976928,2.787858963012696,0.0984784960746765,0.8458298444747925,0.8458298444747925,0.0,370.18994140625,376.0,59964.0234375,0.0,5304.31591796875,1.0,278.8584899902344,282.93115234375,294.8177185058594,299.2989807128906,293.1499938964844,293.1499938964844,279.1499938964844,38634.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872129917144775,1.0,0.0,0.0,3.5183217525482178,3.5183451175689697,8.259702894974907e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8058.5302734375,0.0,1410.546630859375,1683.569091796875,0.0,3284.13427734375,0.8781949281692505,1.0,0.0,3.0,1.0,0.0
18115140,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.738656222820282,0.4252727329730987,0.3916046321392059,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8539038896560669,0.6711924076080322,0.6428483128547668,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8729828596115112,0.7201178669929504,0.5075345635414124,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7375918626785278,0.4234076142311096,0.4104693531990051,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6189711093902588,0.2447946071624755,1.1500974893569946,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0379638671875,297.2613830566406,284.9968566894531,1.0,0.7719672322273254,0.3379427194595337,0.3379427194595337,1.0,1.0,-3.726390600204468,0.9360264539718628,2.7903642654418945,0.0972437411546707,0.9286091923713684,0.9286091923713684,0.0,372.9103698730469,379.0,59276.77734375,0.0,5327.072265625,1.0,279.1413879394531,283.047119140625,294.7640991210937,299.1120300292969,293.1499938964844,293.1499938964844,278.8500061035156,33560.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806018829345703,1.0,0.0,0.0,3.628397703170776,3.628421068191528,8.784621172708285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8880.892578125,0.0,1491.1199951171875,1683.569091796875,0.0,3222.22119140625,0.8987472653388977,1.0,0.0,3.0,1.0,0.0
18115200,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.738656222820282,0.4252727329730987,0.3916046321392059,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8539038896560669,0.6711924076080322,0.6428483128547668,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8729828596115112,0.7201178669929504,0.5075345635414124,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7375918626785278,0.4234076142311096,0.4104693531990051,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6189711093902588,0.2447946071624755,1.1500974893569946,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0379638671875,297.2613830566406,284.9968566894531,1.0,0.7719672322273254,0.3379427194595337,0.3379427194595337,1.0,1.0,-3.726390600204468,0.9360264539718628,2.7903642654418945,0.0972437411546707,0.9286091923713684,0.9286091923713684,0.0,372.9103698730469,379.0,59276.77734375,0.0,5327.072265625,1.0,279.1413879394531,283.047119140625,294.7640991210937,299.1120300292969,293.1499938964844,293.1499938964844,278.8500061035156,33560.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806018829345703,1.0,0.0,0.0,3.628397703170776,3.628421068191528,8.784621172708285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8880.892578125,0.0,1491.1199951171875,1683.569091796875,0.0,3222.22119140625,0.8987472653388977,1.0,0.0,3.0,1.0,0.0
18115260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7367264628410339,0.4237626492977142,0.3906075358390808,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8515811562538147,0.6690278649330139,0.6412261128425598,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.872797429561615,0.7235499620437622,0.510204017162323,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7361255288124084,0.4228331446647644,0.4102464914321899,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6177491545677185,0.244468092918396,1.1498544216156006,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0286865234375,297.25653076171875,284.9066467285156,1.0,0.7733725309371948,0.3375598490238189,0.3375598490238189,1.0,1.0,-3.7258996963500977,0.9346096515655518,2.791290044784546,0.0960423722863197,0.8445139527320862,0.8445139527320862,0.0,376.2293701171875,382.0,59872.8828125,0.0,5346.71337890625,1.0,278.8585205078125,282.93341064453125,294.78857421875,299.2626342773437,293.1499938964844,293.1499938964844,279.1499938964844,38631.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877607583999634,1.0,0.0,0.0,3.511114835739136,3.5111379623413086,8.225898113778385e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8043.6513671875,0.0,1403.0081787109375,1683.569091796875,0.0,3289.26025390625,0.8765963912010193,1.0,0.0,3.0,1.0,0.0
18115320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7367264628410339,0.4237626492977142,0.3906075358390808,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8515811562538147,0.6690278649330139,0.6412261128425598,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.872797429561615,0.7235499620437622,0.510204017162323,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7361255288124084,0.4228331446647644,0.4102464914321899,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6177491545677185,0.244468092918396,1.1498544216156006,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0286865234375,297.25653076171875,284.9066467285156,1.0,0.7733725309371948,0.3375598490238189,0.3375598490238189,1.0,1.0,-3.7258996963500977,0.9346096515655518,2.791290044784546,0.0960423722863197,0.8445139527320862,0.8445139527320862,0.0,376.2293701171875,382.0,59872.8828125,0.0,5346.71337890625,1.0,278.8585205078125,282.93341064453125,294.78857421875,299.2626342773437,293.1499938964844,293.1499938964844,279.1499938964844,38631.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877607583999634,1.0,0.0,0.0,3.511114835739136,3.5111379623413086,8.225898113778385e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8043.6513671875,0.0,1403.0081787109375,1683.569091796875,0.0,3289.26025390625,0.8765963912010193,1.0,0.0,3.0,1.0,0.0
18115380,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.735325813293457,0.423230916261673,0.3900131583213806,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8497764468193054,0.6678494811058044,0.6399756669998169,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8732013702392578,0.7281570434570312,0.5132723450660706,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7350645065307617,0.4228929281234741,0.410230815410614,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.616843044757843,0.2445243597030639,1.1500182151794434,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0268249511719,297.2612609863281,284.9964904785156,1.0,0.7748080492019653,0.3371770083904266,0.3371770083904266,1.0,1.0,-3.727541208267212,0.9338375329971312,2.793703556060791,0.0947827696800232,0.9267703890800476,0.9267703890800476,0.0,378.9553527832031,370.0,59188.76953125,0.0,5369.076171875,1.0,279.1413269042969,283.0486755371094,294.7355041503906,299.07647705078125,293.1499938964844,293.1499938964844,278.8500061035156,33557.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811164498329163,1.0,0.0,0.0,3.621503829956055,3.621527194976807,8.751272275731026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8862.8251953125,0.0,1483.5653076171875,1683.569091796875,0.0,3227.04248046875,0.8971965312957764,1.0,0.0,3.0,1.0,0.0
18115440,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.735325813293457,0.423230916261673,0.3900131583213806,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8497764468193054,0.6678494811058044,0.6399756669998169,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8732013702392578,0.7281570434570312,0.5132723450660706,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7350645065307617,0.4228929281234741,0.410230815410614,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.616843044757843,0.2445243597030639,1.1500182151794434,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0268249511719,297.2612609863281,284.9964904785156,1.0,0.7748080492019653,0.3371770083904266,0.3371770083904266,1.0,1.0,-3.727541208267212,0.9338375329971312,2.793703556060791,0.0947827696800232,0.9267703890800476,0.9267703890800476,0.0,378.9553527832031,370.0,59188.76953125,0.0,5369.076171875,1.0,279.1413269042969,283.0486755371094,294.7355041503906,299.07647705078125,293.1499938964844,293.1499938964844,278.8500061035156,33557.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811164498329163,1.0,0.0,0.0,3.621503829956055,3.621527194976807,8.751272275731026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8862.8251953125,0.0,1483.5653076171875,1683.569091796875,0.0,3227.04248046875,0.8971965312957764,1.0,0.0,3.0,1.0,0.0
18115500,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7356510162353516,0.4225133657455444,0.3895703852176666,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.850156307220459,0.6668056845664978,0.639222264289856,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.874742865562439,0.7298323512077332,0.5146378874778748,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.735586404800415,0.4226425290107727,0.4101199507713318,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.617311954498291,0.2444057762622833,1.1497308015823364,284.8805236816406,284.95001220703125,300.3053894042969,291.7471618652344,298.0223693847656,297.2590026855469,284.87994384765625,1.0,0.7738544344902039,0.3369855880737304,0.3369855880737304,1.0,1.0,-3.7272772789001465,0.9331202507019044,2.794157028198242,0.094252198934555,0.8446869254112244,0.8446869254112244,0.0,377.4752502441406,370.0,59996.72265625,0.0,5358.8388671875,1.0,278.8989562988281,282.9095458984375,294.7745666503906,299.29498291015625,293.1499938964844,293.1499938964844,278.8500061035156,38062.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862767219543457,1.0,0.0,0.0,3.578752517700196,3.5787761211395264,8.545876539756136e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8593.9384765625,0.0,1470.4674072265625,1683.569091796875,0.0,3275.37109375,0.8886826634407043,1.0,0.0,3.0,1.0,0.0
18115560,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7361425161361694,0.4217250347137451,0.3887450695037842,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8508152365684509,0.6656367182731628,0.6380241513252258,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8765856027603149,0.7314373254776001,0.5156362056732178,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7363263368606567,0.4222932159900665,0.409697413444519,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6179471611976624,0.2442064583301544,1.1484328508377075,284.90545654296875,284.95001220703125,300.2967224121094,291.74029541015625,298.01727294921875,297.25592041015625,284.906494140625,1.0,0.772225558757782,0.3368102312088012,0.3368102312088012,1.0,1.0,-3.723976612091065,0.9315513372421264,2.7924253940582275,0.0934551432728767,0.842185914516449,0.842185914516449,0.0,374.8720397949219,358.0,59722.46484375,0.0,5332.263671875,1.0,278.85791015625,282.9361267089844,294.7610168457031,299.2257995605469,293.1499938964844,293.1499938964844,279.1499938964844,38873.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882525563240051,1.0,0.0,0.0,3.498924493789673,3.4989473819732666,8.16887791188492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8021.69677734375,0.0,1392.108154296875,1683.569091796875,0.0,3293.86181640625,0.8741364479064941,1.0,0.0,3.0,1.0,0.0
18115620,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.739018976688385,0.4212641417980194,0.3877764344215393,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8542340397834778,0.6644579768180847,0.6363166570663452,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8826433420181274,0.7360043525695801,0.5183209180831909,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7395285367965698,0.4223797619342804,0.409251868724823,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.620658814907074,0.2443287074565887,1.1467374563217163,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.0158386230469,297.26104736328125,284.9937438964844,1.0,0.7680197358131409,0.3364595174789428,0.3364595174789428,1.0,1.0,-3.721402168273926,0.9296291470527648,2.7917728424072266,0.0919871479272842,0.9218520522117616,0.9218520522117616,0.0,366.3034057617188,346.0,59004.24609375,0.0,5270.017578125,1.0,279.1412048339844,283.0497131347656,294.7072448730469,299.0357971191406,293.1499938964844,293.1499938964844,278.8500061035156,33654.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813821077346802,1.0,0.0,0.0,3.609126091003418,3.609149217605591,8.691553148310049e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8833.1162109375,0.0,1470.8175048828125,1683.569091796875,0.0,3229.53173828125,0.8944776654243469,1.0,0.0,3.0,1.0,0.0
18115680,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.739018976688385,0.4212641417980194,0.3877764344215393,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8542340397834778,0.6644579768180847,0.6363166570663452,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8826433420181274,0.7360043525695801,0.5183209180831909,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7395285367965698,0.4223797619342804,0.409251868724823,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.620658814907074,0.2443287074565887,1.1467374563217163,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.0158386230469,297.26104736328125,284.9937438964844,1.0,0.7680197358131409,0.3364595174789428,0.3364595174789428,1.0,1.0,-3.721402168273926,0.9296291470527648,2.7917728424072266,0.0919871479272842,0.9218520522117616,0.9218520522117616,0.0,366.3034057617188,346.0,59004.24609375,0.0,5270.017578125,1.0,279.1412048339844,283.0497131347656,294.7072448730469,299.0357971191406,293.1499938964844,293.1499938964844,278.8500061035156,33654.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813821077346802,1.0,0.0,0.0,3.609126091003418,3.609149217605591,8.691553148310049e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8833.1162109375,0.0,1470.8175048828125,1683.569091796875,0.0,3229.53173828125,0.8944776654243469,1.0,0.0,3.0,1.0,0.0
18115740,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7422972321510315,0.4198950529098511,0.3863987326622009,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.858254611492157,0.6623192429542542,0.6341858506202698,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8893144130706787,0.7393603324890137,0.5205487012863159,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7432477474212646,0.4218655824661255,0.4085577130317688,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6237814426422119,0.2441307157278061,1.1445622444152832,284.90557861328125,284.95001220703125,300.26287841796875,291.7134704589844,298.0073547363281,297.2568664550781,284.9060974121094,1.0,0.762919008731842,0.3361088037490845,0.3361088037490845,1.0,1.0,-3.716417789459229,0.9269819855690002,2.789435625076294,0.0905484929680824,0.8384722471237183,0.8384722471237183,0.0,356.4566650390625,334.0,59514.8515625,0.0,5192.51220703125,1.0,278.85870361328125,282.9401550292969,294.7323608398437,299.1809387207031,293.1499938964844,293.1499938964844,279.1499938964844,38762.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882337212562561,1.0,0.0,0.0,3.48451828956604,3.484541416168213,8.101749813249626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7997.72021484375,0.0,1376.47265625,1683.569091796875,0.0,3293.685791015625,0.870818555355072,1.0,0.0,3.0,1.0,0.0
18115800,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7422972321510315,0.4198950529098511,0.3863987326622009,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.858254611492157,0.6623192429542542,0.6341858506202698,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8893144130706787,0.7393603324890137,0.5205487012863159,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7432477474212646,0.4218655824661255,0.4085577130317688,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6237814426422119,0.2441307157278061,1.1445622444152832,284.90557861328125,284.95001220703125,300.26287841796875,291.7134704589844,298.0073547363281,297.2568664550781,284.9060974121094,1.0,0.762919008731842,0.3361088037490845,0.3361088037490845,1.0,1.0,-3.716417789459229,0.9269819855690002,2.789435625076294,0.0905484929680824,0.8384722471237183,0.8384722471237183,0.0,356.4566650390625,334.0,59514.8515625,0.0,5192.51220703125,1.0,278.85870361328125,282.9401550292969,294.7323608398437,299.1809387207031,293.1499938964844,293.1499938964844,279.1499938964844,38762.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882337212562561,1.0,0.0,0.0,3.48451828956604,3.484541416168213,8.101749813249626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7997.72021484375,0.0,1376.47265625,1683.569091796875,0.0,3293.685791015625,0.870818555355072,1.0,0.0,3.0,1.0,0.0
18115860,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7467696070671082,0.4195324182510376,0.3854329586029053,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8635910153388977,0.6611959338188171,0.6324372887611389,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.897486686706543,0.7439932823181152,0.5232113003730774,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7480552196502686,0.4220227301120758,0.4080809354782104,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6277192234992981,0.244361475110054,1.1428724527359009,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0069580078125,297.2628173828125,284.9932861328125,1.0,0.7574349045753479,0.3358597457408905,0.3358597457408905,1.0,1.0,-3.7137393951416016,0.9253565073013306,2.7883830070495605,0.0893952026963234,0.9175040125846864,0.9175040125846864,0.0,345.0893859863281,322.0,58790.24609375,0.0,5112.41748046875,1.0,279.1410827636719,283.05352783203125,294.6801452636719,298.9924621582031,293.1499938964844,293.1499938964844,278.8500061035156,33660.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812471032142639,1.0,0.0,0.0,3.5923562049865723,3.592379331588745,8.610970212430402e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8799.869140625,0.0,1452.749267578125,1683.569091796875,0.0,3228.266845703125,0.8907236456871033,1.0,0.0,3.0,1.0,0.0
18115920,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7467696070671082,0.4195324182510376,0.3854329586029053,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8635910153388977,0.6611959338188171,0.6324372887611389,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.897486686706543,0.7439932823181152,0.5232113003730774,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7480552196502686,0.4220227301120758,0.4080809354782104,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6277192234992981,0.244361475110054,1.1428724527359009,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0069580078125,297.2628173828125,284.9932861328125,1.0,0.7574349045753479,0.3358597457408905,0.3358597457408905,1.0,1.0,-3.7137393951416016,0.9253565073013306,2.7883830070495605,0.0893952026963234,0.9175040125846864,0.9175040125846864,0.0,345.0893859863281,322.0,58790.24609375,0.0,5112.41748046875,1.0,279.1410827636719,283.05352783203125,294.6801452636719,298.9924621582031,293.1499938964844,293.1499938964844,278.8500061035156,33660.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812471032142639,1.0,0.0,0.0,3.5923562049865723,3.592379331588745,8.610970212430402e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8799.869140625,0.0,1452.749267578125,1683.569091796875,0.0,3228.266845703125,0.8907236456871033,1.0,0.0,3.0,1.0,0.0
18115980,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7512013912200928,0.4182494282722473,0.3840806484222412,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8689814805984497,0.6591110229492188,0.6302999258041382,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9056782126426696,0.7473929524421692,0.5254300236701965,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7529515624046326,0.4215665161609649,0.4073876738548279,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6317135691642761,0.2442540675401687,1.140857458114624,284.90673828125,284.95001220703125,300.23004150390625,291.6874694824219,297.99932861328125,297.2592468261719,284.9071960449219,1.0,0.7516874670982361,0.3356107175350189,0.3356107175350189,1.0,1.0,-3.708960294723511,0.9231089949607848,2.785851240158081,0.0883062928915023,0.8356600999832153,0.8356600999832153,0.0,333.86236572265625,310.0,59299.03125,0.0,5027.12841796875,1.0,278.8588256835937,282.945556640625,294.70623779296875,299.138427734375,293.1499938964844,293.1499938964844,279.1499938964844,38735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888076901435852,1.0,0.0,0.0,3.467510938644409,3.467533588409424,8.022855695344333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7972.1767578125,0.0,1358.9046630859375,1683.569091796875,0.0,3292.218505859375,0.8670423626899719,1.0,0.0,3.0,1.0,0.0
18116040,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7512013912200928,0.4182494282722473,0.3840806484222412,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8689814805984497,0.6591110229492188,0.6302999258041382,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9056782126426696,0.7473929524421692,0.5254300236701965,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7529515624046326,0.4215665161609649,0.4073876738548279,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6317135691642761,0.2442540675401687,1.140857458114624,284.90673828125,284.95001220703125,300.23004150390625,291.6874694824219,297.99932861328125,297.2592468261719,284.9071960449219,1.0,0.7516874670982361,0.3356107175350189,0.3356107175350189,1.0,1.0,-3.708960294723511,0.9231089949607848,2.785851240158081,0.0883062928915023,0.8356600999832153,0.8356600999832153,0.0,333.86236572265625,310.0,59299.03125,0.0,5027.12841796875,1.0,278.8588256835937,282.945556640625,294.70623779296875,299.138427734375,293.1499938964844,293.1499938964844,279.1499938964844,38735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888076901435852,1.0,0.0,0.0,3.467510938644409,3.467533588409424,8.022855695344333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7972.1767578125,0.0,1358.9046630859375,1683.569091796875,0.0,3292.218505859375,0.8670423626899719,1.0,0.0,3.0,1.0,0.0
18116100,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7536861896514893,0.4180496037006378,0.3834590315818786,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8719637393951416,0.6584991216659546,0.629253089427948,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.910336434841156,0.7496842741966248,0.5266132354736328,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7556406259536743,0.4216099381446838,0.4070371687412262,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6338753700256348,0.2443554401397705,1.1397467851638794,285.0076904296875,284.95001220703125,300.22198486328125,291.6810913085937,297.9989013671875,297.2618408203125,285.0079040527344,1.0,0.7487250566482544,0.3354862034320831,0.3354862034320831,1.0,1.0,-3.706611394882202,0.9220030903816224,2.784608125686645,0.0876367911696434,0.9061724543571472,0.9061724543571472,0.0,328.0212707519531,310.0,58505.94921875,0.0,4983.2568359375,1.0,279.0972900390625,283.0685729980469,294.6551208496094,298.9106750488281,293.1499938964844,293.1499938964844,279.1499938964844,34130.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831332921981812,1.0,0.0,0.0,3.516680955886841,3.5167033672332764,8.252000611719268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8200.8720703125,0.0,1376.366943359375,1683.569091796875,0.0,3245.93701171875,0.8757296800613403,1.0,0.0,3.0,1.0,0.0
18116160,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7567067742347717,0.4179388284683227,0.3831380009651184,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.875512421131134,0.6580129265785217,0.6285497546195984,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9158177971839904,0.7520495057106018,0.5280871987342834,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7588205337524414,0.4217570424079895,0.4069181084632873,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6364403963088989,0.2445506602525711,1.139354944229126,284.99334716796875,284.95001220703125,300.2139587402344,291.6747436523437,297.9992370605469,297.2654113769531,284.9923095703125,1.0,0.7458637952804565,0.3353652060031891,0.3353652060031891,1.0,1.0,-3.7065353393554688,0.9215821623802184,2.784953117370605,0.0871963053941726,0.9136439561843872,0.9136439561843872,0.0,321.8294677734375,298.0,58595.6015625,0.0,4943.83251953125,1.0,279.14190673828125,283.0564880371094,294.6537475585937,298.9513244628906,293.1499938964844,293.1499938964844,278.8500061035156,33557.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810616135597229,1.0,0.0,0.0,3.578766345977783,3.578789234161377,8.545942478122015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8771.5126953125,0.0,1437.4307861328125,1683.569091796875,0.0,3226.52880859375,0.8873637318611145,1.0,0.0,3.0,1.0,0.0
18116220,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7620992064476013,0.4167070090770721,0.3818232417106628,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8819850087165833,0.6559586524963379,0.6264299154281616,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9262401461601256,0.7554550170898438,0.530306875705719,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7647068500518799,0.4213292598724365,0.4062415957450866,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6412177681922913,0.2444984465837478,1.137539029121399,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,297.9916687011719,297.2617492675781,284.9079895019531,1.0,0.7399269938468933,0.335123211145401,0.335123211145401,1.0,1.0,-3.702083349227905,0.9194570779800416,2.7826263904571533,0.0861622467637062,0.8331543207168579,0.8331543207168579,0.0,310.2713928222656,286.0,59100.03515625,0.0,4857.7705078125,1.0,278.8590087890625,282.9503173828125,294.6810302734375,299.0983581542969,293.1499938964844,293.1499938964844,279.1499938964844,38707.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879631161689758,1.0,0.0,0.0,3.4520766735076904,3.452099323272705,7.951592806421104e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7948.44482421875,0.0,1343.0728759765625,1683.569091796875,0.0,3291.153564453125,0.8636078238487244,1.0,0.0,3.0,1.0,0.0
