time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116280,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7620992064476013,0.4167070090770721,0.3818232417106628,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8819850087165833,0.6559586524963379,0.6264299154281616,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9262401461601256,0.7554550170898438,0.530306875705719,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7647068500518799,0.4213292598724365,0.4062415957450866,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6412177681922913,0.2444984465837478,1.137539029121399,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,297.9916687011719,297.2617492675781,284.9079895019531,1.0,0.7399269938468933,0.335123211145401,0.335123211145401,1.0,1.0,-3.702083349227905,0.9194570779800416,2.7826263904571533,0.0861622467637062,0.8331543207168579,0.8331543207168579,0.0,310.2713928222656,286.0,59100.03515625,0.0,4857.7705078125,1.0,278.8590087890625,282.9503173828125,294.6810302734375,299.0983581542969,293.1499938964844,293.1499938964844,279.1499938964844,38707.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879631161689758,1.0,0.0,0.0,3.4520766735076904,3.452099323272705,7.951592806421104e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7948.44482421875,0.0,1343.0728759765625,1683.569091796875,0.0,3291.153564453125,0.8636078238487244,1.0,0.0,3.0,1.0,0.0
18116340,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7686611413955688,0.4164257943630218,0.3809123933315277,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8896711468696594,0.6548750400543213,0.6247003674507141,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.938228189945221,0.7601074576377869,0.5329656600952148,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7716566324234009,0.4215342700481415,0.4057874083518982,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6468555927276611,0.2448368668556213,1.1362204551696775,284.9933776855469,284.95001220703125,300.1822814941406,291.6496276855469,297.99176025390625,297.2680053710937,284.9926452636719,1.0,0.733985185623169,0.3348812162876129,0.3348812162876129,1.0,1.0,-3.699963808059693,0.9180343747138976,2.7819294929504395,0.0850989893078804,0.910576105117798,0.910576105117798,0.0,298.07958984375,274.0,58409.94921875,0.0,4774.60595703125,1.0,279.1408386230469,283.0604553222656,294.6295166015625,298.9131774902344,293.1499938964844,293.1499938964844,278.8500061035156,33616.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810120224952698,1.0,0.0,0.0,3.5625431537628174,3.562566041946411,8.468638270642259e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8740.4970703125,0.0,1420.6190185546875,1683.569091796875,0.0,3226.06396484375,0.8840044736862183,1.0,0.0,3.0,1.0,0.0
18116400,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7686611413955688,0.4164257943630218,0.3809123933315277,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8896711468696594,0.6548750400543213,0.6247003674507141,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.938228189945221,0.7601074576377869,0.5329656600952148,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7716566324234009,0.4215342700481415,0.4057874083518982,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6468555927276611,0.2448368668556213,1.1362204551696775,284.9933776855469,284.95001220703125,300.1822814941406,291.6496276855469,297.99176025390625,297.2680053710937,284.9926452636719,1.0,0.733985185623169,0.3348812162876129,0.3348812162876129,1.0,1.0,-3.699963808059693,0.9180343747138976,2.7819294929504395,0.0850989893078804,0.910576105117798,0.910576105117798,0.0,298.07958984375,274.0,58409.94921875,0.0,4774.60595703125,1.0,279.1408386230469,283.0604553222656,294.6295166015625,298.9131774902344,293.1499938964844,293.1499938964844,278.8500061035156,33616.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810120224952698,1.0,0.0,0.0,3.5625431537628174,3.562566041946411,8.468638270642259e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8740.4970703125,0.0,1420.6190185546875,1683.569091796875,0.0,3226.06396484375,0.8840044736862183,1.0,0.0,3.0,1.0,0.0
18116460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7751008868217468,0.4152334928512573,0.3796198964118957,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8972722291946411,0.6528655886650085,0.6225981712341309,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9497252106666564,0.7635059952735901,0.535169780254364,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7786140441894531,0.4211235046386719,0.4051173329353332,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6525976657867432,0.244823470711708,1.134549260139465,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,297.9833984375,297.2631225585937,284.90850830078125,1.0,0.7279598712921143,0.3346412479877472,0.3346412479877472,1.0,1.0,-3.695722579956055,0.915980339050293,2.7797422409057617,0.0840902104973793,0.830657422542572,0.830657422542572,0.0,286.4540710449219,262.0,58910.00390625,0.0,4689.06787109375,1.0,278.8591003417969,282.9546813964844,294.65625,299.0594787597656,293.1499938964844,293.1499938964844,279.1499938964844,38691.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879071474075317,1.0,0.0,0.0,3.437469720840454,3.4374921321868896,7.884443675720831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7925.5537109375,0.0,1328.287353515625,1683.569091796875,0.0,3290.6298828125,0.8603742122650146,1.0,0.0,3.0,1.0,0.0
18116520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7751008868217468,0.4152334928512573,0.3796198964118957,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8972722291946411,0.6528655886650085,0.6225981712341309,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9497252106666564,0.7635059952735901,0.535169780254364,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7786140441894531,0.4211235046386719,0.4051173329353332,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6525976657867432,0.244823470711708,1.134549260139465,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,297.9833984375,297.2631225585937,284.90850830078125,1.0,0.7279598712921143,0.3346412479877472,0.3346412479877472,1.0,1.0,-3.695722579956055,0.915980339050293,2.7797422409057617,0.0840902104973793,0.830657422542572,0.830657422542572,0.0,286.4540710449219,262.0,58910.00390625,0.0,4689.06787109375,1.0,278.8591003417969,282.9546813964844,294.65625,299.0594787597656,293.1499938964844,293.1499938964844,279.1499938964844,38691.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879071474075317,1.0,0.0,0.0,3.437469720840454,3.4374921321868896,7.884443675720831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7925.5537109375,0.0,1328.287353515625,1683.569091796875,0.0,3290.6298828125,0.8603742122650146,1.0,0.0,3.0,1.0,0.0
18116580,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7828949093818665,0.4149768948554992,0.3787334859371185,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9063383340835572,0.6518137454986572,0.620905876159668,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9622443318367004,0.7681478261947632,0.5378215312957764,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7868046760559082,0.4213374853134155,0.404672622680664,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6594129204750061,0.2451946586370468,1.1333786249160769,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9835510253906,297.26934814453125,284.9921875,1.0,0.7219483852386475,0.3344013094902038,0.3344013094902038,1.0,1.0,-3.69385838508606,0.9146412014961244,2.77921724319458,0.0830628871917724,0.9073059558868408,0.9073059558868408,0.0,274.2255249023437,250.0,58232.4765625,0.0,4606.6279296875,1.0,279.1407165527344,283.0635986328125,294.6047668457031,298.8751525878906,293.1499938964844,293.1499938964844,278.8500061035156,33606.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809556365013123,1.0,0.0,0.0,3.548743724822998,3.5487663745880127,8.403159199588117e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8712.6123046875,0.0,1405.9918212890625,1683.569091796875,0.0,3225.5361328125,0.8809047341346741,1.0,0.0,3.0,1.0,0.0
18116640,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7828949093818665,0.4149768948554992,0.3787334859371185,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9063383340835572,0.6518137454986572,0.620905876159668,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9622443318367004,0.7681478261947632,0.5378215312957764,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7868046760559082,0.4213374853134155,0.404672622680664,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6594129204750061,0.2451946586370468,1.1333786249160769,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9835510253906,297.26934814453125,284.9921875,1.0,0.7219483852386475,0.3344013094902038,0.3344013094902038,1.0,1.0,-3.69385838508606,0.9146412014961244,2.77921724319458,0.0830628871917724,0.9073059558868408,0.9073059558868408,0.0,274.2255249023437,250.0,58232.4765625,0.0,4606.6279296875,1.0,279.1407165527344,283.0635986328125,294.6047668457031,298.8751525878906,293.1499938964844,293.1499938964844,278.8500061035156,33606.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809556365013123,1.0,0.0,0.0,3.548743724822998,3.5487663745880127,8.403159199588117e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8712.6123046875,0.0,1405.9918212890625,1683.569091796875,0.0,3225.5361328125,0.8809047341346741,1.0,0.0,3.0,1.0,0.0
18116700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7869442701339722,0.4144262969493866,0.3782547414302826,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9113103151321412,0.6508662104606628,0.6200409531593323,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9683154225349426,0.7698591947555542,0.5390761494636536,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7910847663879395,0.4211810231208801,0.4044623374938965,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6630440950393677,0.2452425211668014,1.1329680681228638,284.8814697265625,284.95001220703125,300.14324951171875,291.61871337890625,297.97967529296875,297.2673034667969,284.88153076171875,1.0,0.7189731597900391,0.334281325340271,0.334281325340271,1.0,1.0,-3.693011283874512,0.9139917492866516,2.779019594192505,0.082684226334095,0.8280338644981384,0.8280338644981384,0.0,268.23663330078125,250.0,58965.74609375,0.0,4566.45556640625,1.0,278.9007263183594,282.9314880371094,294.6449584960937,299.0898132324219,293.1499938964844,293.1499938964844,278.8500061035156,38374.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860138058662415,1.0,0.0,0.0,3.4984898567199707,3.498512983322144,8.166849170265778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8448.7744140625,0.0,1388.077392578125,1683.569091796875,0.0,3272.909912109375,0.8710352778434753,1.0,0.0,3.0,1.0,0.0
18116760,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7906064391136169,0.4138182699680328,0.3774730265140533,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9160257577896118,0.6498351097106934,0.6188356280326843,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9737488627433776,0.7715290188789368,0.5400186777114868,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7950328588485718,0.4209401607513428,0.4040158689022064,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6664161086082458,0.2452149093151092,1.131858229637146,284.9095153808594,284.95001220703125,300.135498046875,291.6125793457031,297.9752197265625,297.2644348144531,284.91033935546875,1.0,0.7158612012863159,0.3341738581657409,0.3341738581657409,1.0,1.0,-3.6898834705352783,0.9127063155174256,2.777177095413208,0.0821233615279197,0.8287874460220337,0.8287874460220337,0.0,262.5789794921875,238.0,58710.32421875,0.0,4522.02978515625,1.0,278.8586120605469,282.9602966308594,294.6322937011719,299.02154541015625,293.1499938964844,293.1499938964844,279.1499938964844,38837.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879027366638184,1.0,0.0,0.0,3.420421838760376,3.4204440116882324,7.806432904544636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7900.76904296875,0.0,1312.330078125,1683.569091796875,0.0,3290.5888671875,0.8568601012229919,1.0,0.0,3.0,1.0,0.0
18116820,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7998627424240112,0.4135835766792297,0.3766032457351684,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9279922246932985,0.6487988829612732,0.6171555519104004,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.985737919807434,0.7761555910110474,0.5426538586616516,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8046662211418152,0.4211607575416565,0.4035756886005401,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6747210025787354,0.2456140965223312,1.1308099031448364,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9753723144531,297.2705078125,284.9916687011719,1.0,0.7097879648208618,0.3339588940143585,0.3339588940143585,1.0,1.0,-3.688186645507813,0.9114999175071716,2.776686668395996,0.0811982601881027,0.9042288661003112,0.9042288661003112,0.0,250.35137939453125,226.0,58064.78125,0.0,4440.271484375,1.0,279.1405639648437,283.0665283203125,294.58026123046875,298.838134765625,293.1499938964844,293.1499938964844,278.8500061035156,33594.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809413313865662,1.0,0.0,0.0,3.53575086593628,3.535773277282715,8.341738748640637e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8686.0341796875,0.0,1392.304931640625,1683.569091796875,0.0,3225.401611328125,0.8779832124710083,1.0,0.0,3.0,1.0,0.0
18116880,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7998627424240112,0.4135835766792297,0.3766032457351684,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9279922246932985,0.6487988829612732,0.6171555519104004,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.985737919807434,0.7761555910110474,0.5426538586616516,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8046662211418152,0.4211607575416565,0.4035756886005401,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6747210025787354,0.2456140965223312,1.1308099031448364,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9753723144531,297.2705078125,284.9916687011719,1.0,0.7097879648208618,0.3339588940143585,0.3339588940143585,1.0,1.0,-3.688186645507813,0.9114999175071716,2.776686668395996,0.0811982601881027,0.9042288661003112,0.9042288661003112,0.0,250.35137939453125,226.0,58064.78125,0.0,4440.271484375,1.0,279.1405639648437,283.0665283203125,294.58026123046875,298.838134765625,293.1499938964844,293.1499938964844,278.8500061035156,33594.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809413313865662,1.0,0.0,0.0,3.53575086593628,3.535773277282715,8.341738748640637e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8686.0341796875,0.0,1392.304931640625,1683.569091796875,0.0,3225.401611328125,0.8779832124710083,1.0,0.0,3.0,1.0,0.0
18116940,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8090283274650574,0.4124578833580017,0.3753617107868194,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9400917887687684,0.6468465328216553,0.6150984764099121,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.99636048078537,0.7795189023017883,0.5448296070098877,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8140957951545715,0.4207748174667358,0.4029224514961242,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6832864284515381,0.2456634640693664,1.129400610923767,284.90936279296875,284.95001220703125,300.1044616699219,291.5879821777344,297.9670715332031,297.2655639648437,284.90966796875,1.0,0.7036383748054504,0.3337439298629761,0.3337439298629761,1.0,1.0,-3.684362173080444,0.9096548557281494,2.774707317352295,0.0803181454539299,0.8261980414390564,0.8261980414390564,0.0,238.70899963378903,214.0,58558.8125,0.0,4356.41845703125,1.0,278.8593444824219,282.9629821777344,294.60723876953125,298.9842834472656,293.1499938964844,293.1499938964844,279.1499938964844,38649.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887881338596344,1.0,0.0,0.0,3.410406827926636,3.410429239273072,7.760785933896841e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7882.8046875,0.0,1301.114501953125,1683.569091796875,0.0,3290.388671875,0.8543713092803955,1.0,0.0,3.0,1.0,0.0
18117000,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8090283274650574,0.4124578833580017,0.3753617107868194,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9400917887687684,0.6468465328216553,0.6150984764099121,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.99636048078537,0.7795189023017883,0.5448296070098877,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8140957951545715,0.4207748174667358,0.4029224514961242,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6832864284515381,0.2456634640693664,1.129400610923767,284.90936279296875,284.95001220703125,300.1044616699219,291.5879821777344,297.9670715332031,297.2655639648437,284.90966796875,1.0,0.7036383748054504,0.3337439298629761,0.3337439298629761,1.0,1.0,-3.684362173080444,0.9096548557281494,2.774707317352295,0.0803181454539299,0.8261980414390564,0.8261980414390564,0.0,238.70899963378903,214.0,58558.8125,0.0,4356.41845703125,1.0,278.8593444824219,282.9629821777344,294.60723876953125,298.9842834472656,293.1499938964844,293.1499938964844,279.1499938964844,38649.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887881338596344,1.0,0.0,0.0,3.410406827926636,3.410429239273072,7.760785933896841e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7882.8046875,0.0,1301.114501953125,1683.569091796875,0.0,3290.388671875,0.8543713092803955,1.0,0.0,3.0,1.0,0.0
18117060,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8166716694831848,0.4121700227260589,0.3746028244495392,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.95023113489151,0.6457492113113403,0.6135306358337402,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.7852063775062561,0.5362674593925476,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8219120502471924,0.4209338724613189,0.4025852382183075,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6907965540885925,0.2460303157567978,1.128929853439331,284.98638916015625,284.95001220703125,300.0888977050781,291.5756530761719,297.9695129394531,297.2752380371094,284.9851989746094,1.0,0.6965668797492981,0.3335600793361664,0.3335600793361664,1.0,1.0,-3.667746543884277,0.9040822386741638,2.7636642456054688,0.0794245451688766,0.8963170051574707,0.8963170051574707,0.0,228.9169464111328,217.0,57747.2578125,0.0,4252.6357421875,1.0,279.14044189453125,283.0658569335937,294.5550231933594,298.79595947265625,293.1499938964844,293.1499938964844,279.45001220703125,33814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808708190917969,1.0,0.0,0.0,3.517500400543213,3.5175228118896484,8.255846069005202e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7719.9912109375,0.0,1374.93359375,1683.569091796875,0.0,3224.7412109375,0.8740406632423401,1.0,0.0,3.0,1.0,0.0
18117120,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8166716694831848,0.4121700227260589,0.3746028244495392,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.95023113489151,0.6457492113113403,0.6135306358337402,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.7852063775062561,0.5362674593925476,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8219120502471924,0.4209338724613189,0.4025852382183075,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6907965540885925,0.2460303157567978,1.128929853439331,284.98638916015625,284.95001220703125,300.0888977050781,291.5756530761719,297.9695129394531,297.2752380371094,284.9851989746094,1.0,0.6965668797492981,0.3335600793361664,0.3335600793361664,1.0,1.0,-3.667746543884277,0.9040822386741638,2.7636642456054688,0.0794245451688766,0.8963170051574707,0.8963170051574707,0.0,228.9169464111328,217.0,57747.2578125,0.0,4252.6357421875,1.0,279.14044189453125,283.0658569335937,294.5550231933594,298.79595947265625,293.1499938964844,293.1499938964844,279.45001220703125,33814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808708190917969,1.0,0.0,0.0,3.517500400543213,3.5175228118896484,8.255846069005202e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7719.9912109375,0.0,1374.93359375,1683.569091796875,0.0,3224.7412109375,0.8740406632423401,1.0,0.0,3.0,1.0,0.0
18117180,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8208350539207458,0.4120975434780121,0.3743277788162231,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9555123448371888,0.6449202299118042,0.6125251650810242,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.7936367988586426,0.527285635471344,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8263352513313293,0.4213296473026275,0.4027274549007416,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.695325493812561,0.2466595470905304,1.1305831670761108,285.0386962890625,284.95001220703125,300.0732727050781,291.5632629394531,297.9828186035156,297.2990417480469,285.0364685058594,1.0,0.6935082674026489,0.3333762586116791,0.3333762586116791,1.0,1.0,-3.660100936889648,0.901250958442688,2.758849859237671,0.0773416981101036,0.9913858771324158,0.9913858771324158,0.0,223.8046722412109,220.0,57251.64453125,0.0,4197.10009765625,1.0,279.4411926269531,283.1409606933594,294.5458374023437,298.72711181640625,293.1499938964844,293.1499938964844,279.1499938964844,31377.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752270936965942,1.0,0.0,0.0,3.702329874038696,3.7023537158966064,9.146259571934934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8571.78515625,0.0,1557.0902099609375,1683.569091796875,0.0,3171.83642578125,0.913741171360016,1.0,0.0,3.0,1.0,0.0
18117240,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8208350539207458,0.4120975434780121,0.3743277788162231,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9555123448371888,0.6449202299118042,0.6125251650810242,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.7936367988586426,0.527285635471344,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8263352513313293,0.4213296473026275,0.4027274549007416,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.695325493812561,0.2466595470905304,1.1305831670761108,285.0386962890625,284.95001220703125,300.0732727050781,291.5632629394531,297.9828186035156,297.2990417480469,285.0364685058594,1.0,0.6935082674026489,0.3333762586116791,0.3333762586116791,1.0,1.0,-3.660100936889648,0.901250958442688,2.758849859237671,0.0773416981101036,0.9913858771324158,0.9913858771324158,0.0,223.8046722412109,220.0,57251.64453125,0.0,4197.10009765625,1.0,279.4411926269531,283.1409606933594,294.5458374023437,298.72711181640625,293.1499938964844,293.1499938964844,279.1499938964844,31377.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752270936965942,1.0,0.0,0.0,3.702329874038696,3.7023537158966064,9.146259571934934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8571.78515625,0.0,1557.0902099609375,1683.569091796875,0.0,3171.83642578125,0.913741171360016,1.0,0.0,3.0,1.0,0.0
18117300,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8214730620384216,0.411472350358963,0.3740290403366089,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9562609791755676,0.6438962817192078,0.6118554472923279,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.7969358563423157,0.5255571603775024,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.827171266078949,0.4211151897907257,0.4027162492275238,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6963270902633667,0.2467427104711532,1.1314482688903809,284.8913269042969,284.95001220703125,300.0654296875,291.5570678710937,297.9831237792969,297.3025207519531,284.8872375488281,1.0,0.6927821040153503,0.3332843482494354,0.3332843482494354,1.0,1.0,-3.6578848361968994,0.9002923369407654,2.7575924396514893,0.0768999978899955,0.8985437154769897,0.8985437154769897,0.0,222.8070831298828,220.0,58349.54296875,0.0,4184.919921875,1.0,279.19598388671875,282.9653625488281,294.5946044921875,298.9781799316406,293.1499938964844,293.1499938964844,279.1499938964844,35276.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818899393081665,1.0,0.0,0.0,3.7104570865631104,3.710481643676758,9.186458669319108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8340.953125,0.0,1595.9752197265625,1683.569091796875,0.0,3234.2900390625,0.9164348244667052,1.0,0.0,3.0,1.0,0.0
18117360,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8210073113441467,0.4106431901454925,0.373311847448349,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9556552171707152,0.6426231265068054,0.6107078790664673,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.7996577620506287,0.5255019068717957,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8269729614257812,0.4206835627555847,0.402363121509552,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6963179707527161,0.2466513365507125,1.131287693977356,284.89129638671875,284.95001220703125,300.0575561523437,291.5508117675781,297.9800720214844,297.30126953125,284.89239501953125,1.0,0.6923550367355347,0.3332722783088684,0.3332722783088684,1.0,1.0,-3.654956817626953,0.8993672132492065,2.755589723587036,0.0766425430774688,0.8772280812263489,0.8772280812263489,0.0,222.6389617919922,223.0,58161.1875,0.0,4176.02734375,1.0,279.1571655273437,282.9691162109375,294.583984375,298.9269714355469,293.1499938964844,293.1499938964844,279.45001220703125,37767.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885310709476471,1.0,0.0,0.0,3.6451497077941895,3.645174026489258,8.865924883139087e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7769.81201171875,0.0,1540.9833984375,1683.569091796875,0.0,3266.32763671875,0.9052967429161072,1.0,0.0,3.0,1.0,0.0
18117420,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8202727437019348,0.4102443158626556,0.3726784884929657,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.954431653022766,0.6413931250572205,0.6092418432235718,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.8060639500617981,0.5261126756668091,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8265386819839478,0.4206843674182892,0.4021501243114471,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6962045431137085,0.2469618022441864,1.1320836544036863,284.998291015625,284.95001220703125,300.04168701171875,291.5382385253906,297.9832763671875,297.310791015625,284.9975280761719,1.0,0.6924181580543518,0.3332481384277344,0.3332481384277344,1.0,1.0,-3.6538572311401367,0.8989661931991577,2.754890918731689,0.0763882249593734,0.9663138389587402,0.9663138389587402,0.0,222.89508056640625,226.0,57383.82421875,0.0,4174.69482421875,1.0,279.4422912597656,283.1001892089844,294.5233154296875,298.73211669921875,293.1499938964844,293.1499938964844,279.1499938964844,33452.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879289448261261,1.0,0.0,0.0,3.750459671020508,3.7504842281341553,9.38560503982444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8583.6845703125,0.0,1628.2442626953125,1683.569091796875,0.0,3209.921142578125,0.9261556267738342,1.0,0.0,3.0,1.0,0.0
18117480,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8202727437019348,0.4102443158626556,0.3726784884929657,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.954431653022766,0.6413931250572205,0.6092418432235718,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.8060639500617981,0.5261126756668091,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8265386819839478,0.4206843674182892,0.4021501243114471,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6962045431137085,0.2469618022441864,1.1320836544036863,284.998291015625,284.95001220703125,300.04168701171875,291.5382385253906,297.9832763671875,297.310791015625,284.9975280761719,1.0,0.6924181580543518,0.3332481384277344,0.3332481384277344,1.0,1.0,-3.6538572311401367,0.8989661931991577,2.754890918731689,0.0763882249593734,0.9663138389587402,0.9663138389587402,0.0,222.89508056640625,226.0,57383.82421875,0.0,4174.69482421875,1.0,279.4422912597656,283.1001892089844,294.5233154296875,298.73211669921875,293.1499938964844,293.1499938964844,279.1499938964844,33452.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879289448261261,1.0,0.0,0.0,3.750459671020508,3.7504842281341553,9.38560503982444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8583.6845703125,0.0,1628.2442626953125,1683.569091796875,0.0,3209.921142578125,0.9261556267738342,1.0,0.0,3.0,1.0,0.0
18117540,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8182706832885742,0.40890634059906,0.3717882931232452,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9516094923019408,0.6392372250556946,0.6075586080551147,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.8107303977012634,0.5289542078971863,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8249520659446716,0.4200687706470489,0.4018298387527466,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6949990391731262,0.2468804270029068,1.1326645612716677,284.891357421875,284.95001220703125,300.0256652832031,291.5255432128906,297.9753723144531,297.3056335449219,284.8929138183594,1.0,0.6932671070098877,0.3332240283489227,0.3332240283489227,1.0,1.0,-3.654496669769287,0.8990744948387146,2.755422353744507,0.0764189437031745,0.8663691282272339,0.8663691282272339,0.0,224.4000701904297,229.0,58088.3515625,0.0,4185.79833984375,1.0,279.15673828125,282.970947265625,294.550048828125,298.88934326171875,293.1499938964844,293.1499938964844,279.45001220703125,38964.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872367739677429,1.0,0.0,0.0,3.6376373767852783,3.637661933898926,8.82941833424411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7754.07958984375,0.0,1541.561767578125,1683.569091796875,0.0,3284.356689453125,0.9047228693962096,1.0,0.0,3.0,1.0,0.0
18117600,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8182706832885742,0.40890634059906,0.3717882931232452,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9516094923019408,0.6392372250556946,0.6075586080551147,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.8107303977012634,0.5289542078971863,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8249520659446716,0.4200687706470489,0.4018298387527466,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6949990391731262,0.2468804270029068,1.1326645612716677,284.891357421875,284.95001220703125,300.0256652832031,291.5255432128906,297.9753723144531,297.3056335449219,284.8929138183594,1.0,0.6932671070098877,0.3332240283489227,0.3332240283489227,1.0,1.0,-3.654496669769287,0.8990744948387146,2.755422353744507,0.0764189437031745,0.8663691282272339,0.8663691282272339,0.0,224.4000701904297,229.0,58088.3515625,0.0,4185.79833984375,1.0,279.15673828125,282.970947265625,294.550048828125,298.88934326171875,293.1499938964844,293.1499938964844,279.45001220703125,38964.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872367739677429,1.0,0.0,0.0,3.6376373767852783,3.637661933898926,8.82941833424411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7754.07958984375,0.0,1541.561767578125,1683.569091796875,0.0,3284.356689453125,0.9047228693962096,1.0,0.0,3.0,1.0,0.0
18117660,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8163627982139587,0.4086001515388489,0.3713197708129883,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.948752760887146,0.6381601691246033,0.6063183546066284,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.8162457346916199,0.5322017073631287,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8233445286750793,0.4201660752296448,0.401770532131195,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6937150359153748,0.2471922934055328,1.133711814880371,285.0032958984375,284.95001220703125,300.00946044921875,291.5127258300781,297.9751281738281,297.3110046386719,285.002685546875,1.0,0.6946005821228027,0.3330423831939697,0.3330423831939697,1.0,1.0,-3.65752911567688,0.89939945936203,2.758129596710205,0.076000191271305,0.960982620716095,0.960982620716095,0.0,226.2313842773437,232.0,57336.796875,0.0,4205.3837890625,1.0,279.4422302246094,283.1063537597656,294.4929504394531,298.6958923339844,293.1499938964844,293.1499938964844,279.1499938964844,33620.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801665902137756,1.0,0.0,0.0,3.7408082485198975,3.740832805633545,9.337361461803084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8569.330078125,0.0,1618.3203125,1683.569091796875,0.0,3218.141845703125,0.9241701364517212,1.0,0.0,3.0,1.0,0.0
18117720,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8163627982139587,0.4086001515388489,0.3713197708129883,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.948752760887146,0.6381601691246033,0.6063183546066284,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.8162457346916199,0.5322017073631287,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8233445286750793,0.4201660752296448,0.401770532131195,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6937150359153748,0.2471922934055328,1.133711814880371,285.0032958984375,284.95001220703125,300.00946044921875,291.5127258300781,297.9751281738281,297.3110046386719,285.002685546875,1.0,0.6946005821228027,0.3330423831939697,0.3330423831939697,1.0,1.0,-3.65752911567688,0.89939945936203,2.758129596710205,0.076000191271305,0.960982620716095,0.960982620716095,0.0,226.2313842773437,232.0,57336.796875,0.0,4205.3837890625,1.0,279.4422302246094,283.1063537597656,294.4929504394531,298.6958923339844,293.1499938964844,293.1499938964844,279.1499938964844,33620.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801665902137756,1.0,0.0,0.0,3.7408082485198975,3.740832805633545,9.337361461803084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8569.330078125,0.0,1618.3203125,1683.569091796875,0.0,3218.141845703125,0.9241701364517212,1.0,0.0,3.0,1.0,0.0
18117780,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8135616779327393,0.407268226146698,0.3704738914966583,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.944824993610382,0.6360579133033752,0.6047298312187195,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8201857805252075,0.5367329716682434,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8210139274597168,0.4195879995822906,0.4015273153781891,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6917689442634583,0.2470908612012863,1.1343802213668823,284.8983459472656,284.95001220703125,299.9930114746094,291.49969482421875,297.9642639160156,297.30242919921875,284.8994140625,1.0,0.6962335109710693,0.3328607082366943,0.3328607082366943,1.0,1.0,-3.6605687141418457,0.8997029066085815,2.7608656883239746,0.075712002813816,0.8664529323577881,0.8664529323577881,0.0,228.75808715820312,235.0,58072.16796875,0.0,4229.35400390625,1.0,279.1576232910156,282.9781799316406,294.5223999023437,298.85809326171875,293.1499938964844,293.1499938964844,279.45001220703125,38727.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878801465034485,1.0,0.0,0.0,3.6314074993133545,3.631431818008423,8.799200941211893e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7749.71923828125,0.0,1532.88427734375,1683.569091796875,0.0,3290.377197265625,0.9033065438270568,1.0,0.0,3.0,1.0,0.0
18117840,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8135616779327393,0.407268226146698,0.3704738914966583,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.944824993610382,0.6360579133033752,0.6047298312187195,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8201857805252075,0.5367329716682434,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8210139274597168,0.4195879995822906,0.4015273153781891,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6917689442634583,0.2470908612012863,1.1343802213668823,284.8983459472656,284.95001220703125,299.9930114746094,291.49969482421875,297.9642639160156,297.30242919921875,284.8994140625,1.0,0.6962335109710693,0.3328607082366943,0.3328607082366943,1.0,1.0,-3.6605687141418457,0.8997029066085815,2.7608656883239746,0.075712002813816,0.8664529323577881,0.8664529323577881,0.0,228.75808715820312,235.0,58072.16796875,0.0,4229.35400390625,1.0,279.1576232910156,282.9781799316406,294.5223999023437,298.85809326171875,293.1499938964844,293.1499938964844,279.45001220703125,38727.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878801465034485,1.0,0.0,0.0,3.6314074993133545,3.631431818008423,8.799200941211893e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7749.71923828125,0.0,1532.88427734375,1683.569091796875,0.0,3290.377197265625,0.9033065438270568,1.0,0.0,3.0,1.0,0.0
18117900,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.812092661857605,0.4070293009281158,0.3700645565986633,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9427509903907776,0.6354308128356934,0.6039285063743591,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.8225530982017517,0.5391471982002258,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8197627663612366,0.4195629060268402,0.4013744592666626,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.69068443775177,0.2471722215414047,1.1344760656356812,285.0129089355469,284.95001220703125,299.9847106933594,291.4931030273437,297.9623413085937,297.302734375,285.0143127441406,1.0,0.6970784068107605,0.332769900560379,0.332769900560379,1.0,1.0,-3.661943674087525,0.8998146653175354,2.762129068374634,0.0754802376031875,0.9452773928642272,0.9452773928642272,0.0,230.09571838378903,235.0,57219.74609375,0.0,4241.43505859375,1.0,279.4012451171875,283.1158142089844,294.4685974121094,298.627197265625,293.1499938964844,293.1499938964844,279.45001220703125,34334.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829488158226013,1.0,0.0,0.0,3.6748180389404297,3.67484188079834,9.010832968670002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7986.2744140625,0.0,1548.4061279296875,1683.569091796875,0.0,3244.208984375,0.9112106561660768,1.0,0.0,3.0,1.0,0.0
18117960,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8111057281494141,0.4069157242774963,0.369995653629303,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9412320256233216,0.6349636912345886,0.6035110950469971,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.8250923752784729,0.5410640239715576,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8189247250556946,0.4196746945381164,0.4014918804168701,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6900060176849365,0.2473601698875427,1.135373830795288,285.0068054199219,284.95001220703125,299.9763488769531,291.4864807128906,297.9618225097656,297.3050231933594,285.0057983398437,1.0,0.6980355978012085,0.3326553702354431,0.3326553702354431,1.0,1.0,-3.664884328842163,0.9003163576126099,2.764567852020264,0.0753092914819717,0.961789071559906,0.961789071559906,0.0,231.25149536132807,238.0,57337.1015625,0.0,4256.6171875,1.0,279.4432067871094,283.1098327636719,294.4662780761719,298.66845703125,293.1499938964844,293.1499938964844,279.1499938964844,33463.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809134364128113,1.0,0.0,0.0,3.7390568256378174,3.739081382751465,9.328620649284858e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8565.34375,0.0,1615.0863037109375,1683.569091796875,0.0,3225.140625,0.9234037399291992,1.0,0.0,3.0,1.0,0.0
18118020,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8079296946525574,0.405529111623764,0.3691307008266449,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9368500709533693,0.6328274011611938,0.6019229292869568,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.828478991985321,0.5462468862533569,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8163064122200012,0.4190680086612701,0.401249498128891,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6877825856208801,0.2472068965435028,1.135915756225586,284.8986511230469,284.95001220703125,299.9593811035156,291.4730529785156,297.9491271972656,297.2943115234375,284.9000244140625,1.0,0.6999344229698181,0.332426369190216,0.332426369190216,1.0,1.0,-3.668534994125366,0.9006429314613342,2.7678918838500977,0.0749185904860496,0.8667154908180237,0.8667154908180237,0.0,234.1969451904297,241.0,58082.6875,0.0,4284.9560546875,1.0,279.1568298339844,282.97882080078125,294.4970703125,298.833740234375,293.1499938964844,293.1499938964844,279.45001220703125,38794.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888522386550903,1.0,0.0,0.0,3.630258321762085,3.630282640457153,8.793633696768666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7743.43359375,0.0,1532.1107177734375,1683.569091796875,0.0,3299.471923828125,0.9029815196990968,1.0,0.0,3.0,1.0,0.0
18118080,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8079296946525574,0.405529111623764,0.3691307008266449,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9368500709533693,0.6328274011611938,0.6019229292869568,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.828478991985321,0.5462468862533569,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8163064122200012,0.4190680086612701,0.401249498128891,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6877825856208801,0.2472068965435028,1.135915756225586,284.8986511230469,284.95001220703125,299.9593811035156,291.4730529785156,297.9491271972656,297.2943115234375,284.9000244140625,1.0,0.6999344229698181,0.332426369190216,0.332426369190216,1.0,1.0,-3.668534994125366,0.9006429314613342,2.7678918838500977,0.0749185904860496,0.8667154908180237,0.8667154908180237,0.0,234.1969451904297,241.0,58082.6875,0.0,4284.9560546875,1.0,279.1568298339844,282.97882080078125,294.4970703125,298.833740234375,293.1499938964844,293.1499938964844,279.45001220703125,38794.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888522386550903,1.0,0.0,0.0,3.630258321762085,3.630282640457153,8.793633696768666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7743.43359375,0.0,1532.1107177734375,1683.569091796875,0.0,3299.471923828125,0.9029815196990968,1.0,0.0,3.0,1.0,0.0
