time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118140,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8051894903182983,0.4051235020160675,0.3686126470565796,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9329771399497986,0.6316931843757629,0.600676417350769,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.8329249024391174,0.5509819984436035,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8140245676040649,0.4191223680973053,0.4011933505535126,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6858437061309814,0.2474246025085449,1.1367214918136597,285.0068664550781,284.95001220703125,299.9421081542969,291.4593505859375,297.9453125,297.2953491210937,285.00616455078125,1.0,0.7018725275993347,0.332197368144989,0.332197368144989,1.0,1.0,-3.673004627227783,0.9012161493301392,2.7717885971069336,0.0744436979293823,0.9622628092765808,0.9622628092765808,0.0,236.9570770263672,244.0,57354.93359375,0.0,4314.431640625,1.0,279.44219970703125,283.1103515625,294.4403381347656,298.6435852050781,293.1499938964844,293.1499938964844,279.1499938964844,33503.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819724917411804,1.0,0.0,0.0,3.7380411624908447,3.738065481185913,9.323552490059228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8558.125,0.0,1614.2115478515625,1683.569091796875,0.0,3235.063232421875,0.923465609550476,1.0,0.0,3.0,1.0,0.0
18118200,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8051894903182983,0.4051235020160675,0.3686126470565796,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9329771399497986,0.6316931843757629,0.600676417350769,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.8329249024391174,0.5509819984436035,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8140245676040649,0.4191223680973053,0.4011933505535126,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6858437061309814,0.2474246025085449,1.1367214918136597,285.0068664550781,284.95001220703125,299.9421081542969,291.4593505859375,297.9453125,297.2953491210937,285.00616455078125,1.0,0.7018725275993347,0.332197368144989,0.332197368144989,1.0,1.0,-3.673004627227783,0.9012161493301392,2.7717885971069336,0.0744436979293823,0.9622628092765808,0.9622628092765808,0.0,236.9570770263672,244.0,57354.93359375,0.0,4314.431640625,1.0,279.44219970703125,283.1103515625,294.4403381347656,298.6435852050781,293.1499938964844,293.1499938964844,279.1499938964844,33503.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819724917411804,1.0,0.0,0.0,3.7380411624908447,3.738065481185913,9.323552490059228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8558.125,0.0,1614.2115478515625,1683.569091796875,0.0,3235.063232421875,0.923465609550476,1.0,0.0,3.0,1.0,0.0
18118260,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8018226623535156,0.4036970734596252,0.3677029609680176,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9284571409225464,0.6295290589332581,0.599052369594574,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.8358772397041321,0.556393027305603,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8112778663635254,0.4184892773628235,0.4009222686290741,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6835325360298157,0.2472249567508697,1.1370570659637451,284.89910888671875,284.95001220703125,299.9244689941406,291.4454040527344,297.9317321777344,297.2837219238281,284.9001159667969,1.0,0.7038288116455078,0.3319461941719055,0.3319461941719055,1.0,1.0,-3.6765503883361816,0.901438534259796,2.7751119136810303,0.0739699974656105,0.867307186126709,0.867307186126709,0.0,240.0726623535156,247.0,58104.76953125,0.0,4343.66796875,1.0,279.1576232910156,282.979248046875,294.4689636230469,298.8065490722656,293.1499938964844,293.1499938964844,279.45001220703125,38647.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898612856864929,1.0,0.0,0.0,3.6325292587280273,3.632553577423096,8.80463801422593e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7741.12060546875,0.0,1533.529296875,1683.569091796875,0.0,3308.91015625,0.9034797549247742,1.0,0.0,3.0,1.0,0.0
18118320,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8018226623535156,0.4036970734596252,0.3677029609680176,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9284571409225464,0.6295290589332581,0.599052369594574,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.8358772397041321,0.556393027305603,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8112778663635254,0.4184892773628235,0.4009222686290741,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6835325360298157,0.2472249567508697,1.1370570659637451,284.89910888671875,284.95001220703125,299.9244689941406,291.4454040527344,297.9317321777344,297.2837219238281,284.9001159667969,1.0,0.7038288116455078,0.3319461941719055,0.3319461941719055,1.0,1.0,-3.6765503883361816,0.901438534259796,2.7751119136810303,0.0739699974656105,0.867307186126709,0.867307186126709,0.0,240.0726623535156,247.0,58104.76953125,0.0,4343.66796875,1.0,279.1576232910156,282.979248046875,294.4689636230469,298.8065490722656,293.1499938964844,293.1499938964844,279.45001220703125,38647.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898612856864929,1.0,0.0,0.0,3.6325292587280273,3.632553577423096,8.80463801422593e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7741.12060546875,0.0,1533.529296875,1683.569091796875,0.0,3308.91015625,0.9034797549247742,1.0,0.0,3.0,1.0,0.0
18118380,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7990503907203674,0.4032546281814575,0.3671610057353973,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9245812892913818,0.6283684968948364,0.5977914333343506,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8399513363838196,0.5612147450447083,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8089335560798645,0.4185242652893066,0.4008547365665436,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6815776824951172,0.2474051415920257,1.1377161741256714,285.00640869140625,284.95001220703125,299.906494140625,291.43115234375,297.9271545410156,297.2840576171875,285.0057373046875,1.0,0.7057825922966003,0.331695020198822,0.331695020198822,1.0,1.0,-3.680888175964356,0.9018966555595398,2.778991460800171,0.0734087377786636,0.9620245099067688,0.9620245099067688,0.0,242.92169189453125,250.0,57359.80859375,0.0,4373.4697265625,1.0,279.4422302246094,283.11041259765625,294.4121398925781,298.6157531738281,293.1499938964844,293.1499938964844,279.1499938964844,33519.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830177187919617,1.0,0.0,0.0,3.738335609436035,3.738359928131104,9.32502189243678e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8551.748046875,0.0,1614.6744384765625,1683.569091796875,0.0,3244.8544921875,0.9235360026359558,1.0,0.0,3.0,1.0,0.0
18118440,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7990503907203674,0.4032546281814575,0.3671610057353973,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9245812892913818,0.6283684968948364,0.5977914333343506,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8399513363838196,0.5612147450447083,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8089335560798645,0.4185242652893066,0.4008547365665436,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6815776824951172,0.2474051415920257,1.1377161741256714,285.00640869140625,284.95001220703125,299.906494140625,291.43115234375,297.9271545410156,297.2840576171875,285.0057373046875,1.0,0.7057825922966003,0.331695020198822,0.331695020198822,1.0,1.0,-3.680888175964356,0.9018966555595398,2.778991460800171,0.0734087377786636,0.9620245099067688,0.9620245099067688,0.0,242.92169189453125,250.0,57359.80859375,0.0,4373.4697265625,1.0,279.4422302246094,283.11041259765625,294.4121398925781,298.6157531738281,293.1499938964844,293.1499938964844,279.1499938964844,33519.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830177187919617,1.0,0.0,0.0,3.738335609436035,3.738359928131104,9.32502189243678e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8551.748046875,0.0,1614.6744384765625,1683.569091796875,0.0,3244.8544921875,0.9235360026359558,1.0,0.0,3.0,1.0,0.0
18118500,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7976697087287903,0.4026004672050476,0.3668836057186126,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9226747751235962,0.6273661851882935,0.5971810817718506,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.841388463973999,0.5636247992515564,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8077829480171204,0.4182759821414947,0.4008609652519226,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6806570887565613,0.2473508566617965,1.1382662057876587,284.8807067871094,284.95001220703125,299.8973388671875,291.4239196777344,297.9210205078125,297.2792358398437,284.8788452148437,1.0,0.7068007588386536,0.3315694332122803,0.3315694332122803,1.0,1.0,-3.683393239974976,0.9022209644317628,2.781172275543213,0.0732303485274314,0.8760108351707458,0.8760108351707458,0.0,244.37579345703125,250.0,58314.984375,0.0,4389.498046875,1.0,279.1961975097656,282.95916748046875,294.4534912109375,298.84088134765625,293.1499938964844,293.1499938964844,279.1499938964844,37433.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885214924812317,1.0,0.0,0.0,3.710268259048462,3.710293054580689,9.185523595078848e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8296.724609375,0.0,1612.161865234375,1683.569091796875,0.0,3296.3779296875,0.9177566766738892,1.0,0.0,3.0,1.0,0.0
18118560,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.795732319355011,0.4018006920814514,0.3662354052066803,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9201642274856568,0.6261886358261108,0.5961607098579407,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8425279855728149,0.5666298270225525,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8061431646347046,0.4178792238235473,0.4005781412124634,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6793015599250793,0.2471744865179062,1.1379305124282837,284.8981018066406,284.95001220703125,299.8880920410156,291.4165954589844,297.9131164550781,297.2721252441406,284.89959716796875,1.0,0.7077299356460571,0.3314448297023773,0.3314448297023773,1.0,1.0,-3.684259176254273,0.9020649790763856,2.782194137573242,0.0729195848107338,0.8665435314178467,0.8665435314178467,0.0,246.0857391357422,253.0,58092.2421875,0.0,4402.64404296875,1.0,279.1568603515625,282.9793395996094,294.4408569335937,298.7783203125,293.1499938964844,293.1499938964844,279.45001220703125,38835.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909345269203186,1.0,0.0,0.0,3.630209445953369,3.6302337646484375,8.793397228146205e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7731.6533203125,0.0,1532.3658447265625,1683.569091796875,0.0,3318.946044921875,0.9030519127845764,1.0,0.0,3.0,1.0,0.0
18118620,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7929959297180176,0.4013286530971527,0.3656610250473022,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.916410267353058,0.6250075697898865,0.5948755741119385,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.8462642431259155,0.5714468955993652,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8037593960762024,0.4179037511348724,0.4004973471164703,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6773759126663208,0.2473264187574386,1.1384563446044922,285.005859375,284.95001220703125,299.8692932128906,291.40167236328125,297.9080810546875,297.2720947265625,285.0050964355469,1.0,0.709659218788147,0.3311956226825714,0.3311956226825714,1.0,1.0,-3.688347101211548,0.90245258808136,2.785894632339477,0.0723393112421035,0.9613174796104432,0.9613174796104432,0.0,248.96871948242188,256.0,57350.375,0.0,4432.0947265625,1.0,279.44219970703125,283.1105651855469,294.3826599121094,298.5856018066406,293.1499938964844,293.1499938964844,279.1499938964844,33543.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884051501750946,1.0,0.0,0.0,3.7376961708068848,3.737720489501953,9.321831271336124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8543.5419921875,0.0,1614.11767578125,1683.569091796875,0.0,3254.536865234375,0.9233463406562804,1.0,0.0,3.0,1.0,0.0
18118680,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7929959297180176,0.4013286530971527,0.3656610250473022,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.916410267353058,0.6250075697898865,0.5948755741119385,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.8462642431259155,0.5714468955993652,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8037593960762024,0.4179037511348724,0.4004973471164703,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6773759126663208,0.2473264187574386,1.1384563446044922,285.005859375,284.95001220703125,299.8692932128906,291.40167236328125,297.9080810546875,297.2720947265625,285.0050964355469,1.0,0.709659218788147,0.3311956226825714,0.3311956226825714,1.0,1.0,-3.688347101211548,0.90245258808136,2.785894632339477,0.0723393112421035,0.9613174796104432,0.9613174796104432,0.0,248.96871948242188,256.0,57350.375,0.0,4432.0947265625,1.0,279.44219970703125,283.1105651855469,294.3826599121094,298.5856018066406,293.1499938964844,293.1499938964844,279.1499938964844,33543.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884051501750946,1.0,0.0,0.0,3.7376961708068848,3.737720489501953,9.321831271336124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8543.5419921875,0.0,1614.11767578125,1683.569091796875,0.0,3254.536865234375,0.9233463406562804,1.0,0.0,3.0,1.0,0.0
18118740,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7897425293922424,0.399852454662323,0.364707738161087,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9122005701065063,0.6228154301643372,0.5932243466377258,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8484813570976257,0.5768260359764099,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8009876608848572,0.4172532260417938,0.4002100229263305,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6751522421836853,0.2470704317092895,1.1385449171066284,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,297.8937683105469,297.2600402832031,284.8998718261719,1.0,0.7115741968154907,0.3309463858604431,0.3309463858604431,1.0,1.0,-3.691452741622925,0.9025434255599976,2.7889091968536377,0.0718279182910919,0.8664980530738831,0.8664980530738831,0.0,252.1540679931641,259.0,58087.07421875,0.0,4460.77490234375,1.0,279.1576232910156,282.9804992675781,294.409912109375,298.7459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38682.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919228911399841,1.0,0.0,0.0,3.630213022232056,3.630237340927124,8.793413712737674e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7726.51904296875,0.0,1531.229736328125,1683.569091796875,0.0,3328.185791015625,0.902993619441986,1.0,0.0,3.0,1.0,0.0
18118800,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7897425293922424,0.399852454662323,0.364707738161087,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9122005701065063,0.6228154301643372,0.5932243466377258,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8484813570976257,0.5768260359764099,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8009876608848572,0.4172532260417938,0.4002100229263305,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6751522421836853,0.2470704317092895,1.1385449171066284,284.8988647460937,284.95001220703125,299.8500061035156,291.38641357421875,297.8937683105469,297.2600402832031,284.8998718261719,1.0,0.7115741968154907,0.3309463858604431,0.3309463858604431,1.0,1.0,-3.691452741622925,0.9025434255599976,2.7889091968536377,0.0718279182910919,0.8664980530738831,0.8664980530738831,0.0,252.1540679931641,259.0,58087.07421875,0.0,4460.77490234375,1.0,279.1576232910156,282.9804992675781,294.409912109375,298.7459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38682.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919228911399841,1.0,0.0,0.0,3.630213022232056,3.630237340927124,8.793413712737674e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7726.51904296875,0.0,1531.229736328125,1683.569091796875,0.0,3328.185791015625,0.902993619441986,1.0,0.0,3.0,1.0,0.0
18118860,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7869205474853516,0.3991853892803192,0.3640321791172027,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.908517837524414,0.6214458346366882,0.5918412208557129,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.8516932725906372,0.5818002223968506,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7985149621963501,0.417099118232727,0.4000377058982849,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6731032729148865,0.2470156401395797,1.1385160684585571,285.0051574707031,284.95001220703125,299.8296813964844,291.3724975585937,297.88690185546875,297.2580871582031,285.00439453125,1.0,0.7134320735931396,0.3307090103626251,0.3307090103626251,1.0,1.0,-3.694714546203613,0.9027215242385864,2.7919929027557373,0.0712455958127975,0.9600710868835448,0.9600710868835448,0.0,255.1366424560547,262.0,57319.25,0.0,4488.66796875,1.0,279.44219970703125,283.1111755371094,294.3525695800781,298.552978515625,293.1499938964844,293.1499938964844,279.1499938964844,33558.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88491290807724,1.0,0.0,0.0,3.7349119186401367,3.734936237335205,9.307949540016124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8532.12109375,0.0,1611.0135498046875,1683.569091796875,0.0,3262.60302734375,0.9227867722511292,1.0,0.0,3.0,1.0,0.0
18118920,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7869205474853516,0.3991853892803192,0.3640321791172027,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.908517837524414,0.6214458346366882,0.5918412208557129,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.8516932725906372,0.5818002223968506,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7985149621963501,0.417099118232727,0.4000377058982849,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6731032729148865,0.2470156401395797,1.1385160684585571,285.0051574707031,284.95001220703125,299.8296813964844,291.3724975585937,297.88690185546875,297.2580871582031,285.00439453125,1.0,0.7134320735931396,0.3307090103626251,0.3307090103626251,1.0,1.0,-3.694714546203613,0.9027215242385864,2.7919929027557373,0.0712455958127975,0.9600710868835448,0.9600710868835448,0.0,255.1366424560547,262.0,57319.25,0.0,4488.66796875,1.0,279.44219970703125,283.1111755371094,294.3525695800781,298.552978515625,293.1499938964844,293.1499938964844,279.1499938964844,33558.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88491290807724,1.0,0.0,0.0,3.7349119186401367,3.734936237335205,9.307949540016124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8532.12109375,0.0,1611.0135498046875,1683.569091796875,0.0,3262.60302734375,0.9227867722511292,1.0,0.0,3.0,1.0,0.0
18118980,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7832373976707458,0.397301435470581,0.3627693355083465,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041133522987366,0.6188411116600037,0.5898637175559998,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8530056476593018,0.5877835750579834,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7952947616577148,0.4160303175449371,0.3994207978248596,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6703298687934875,0.2462787330150604,1.136798620223999,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.8686218261719,297.24169921875,284.89862060546875,1.0,0.7151327133178711,0.3304716050624847,0.3304716050624847,1.0,1.0,-3.695214509963989,0.9020815491676332,2.793133020401001,0.0706103444099426,0.8642375469207764,0.8642375469207764,0.0,258.6002197265625,265.0,58004.09765625,0.0,4511.9228515625,1.0,279.1576538085937,282.98162841796875,294.3829345703125,298.7126770019531,293.1499938964844,293.1499938964844,279.45001220703125,38778.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923740983009338,1.0,0.0,0.0,3.623969554901123,3.623993873596192,8.763193477534514e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7713.0732421875,0.0,1525.043212890625,1683.569091796875,0.0,3332.403076171875,0.9016692042350768,1.0,0.0,3.0,1.0,0.0
18119040,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7832373976707458,0.397301435470581,0.3627693355083465,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9041133522987366,0.6188411116600037,0.5898637175559998,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8530056476593018,0.5877835750579834,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7952947616577148,0.4160303175449371,0.3994207978248596,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6703298687934875,0.2462787330150604,1.136798620223999,284.8976745605469,284.95001220703125,299.8077697753906,291.36151123046875,297.8686218261719,297.24169921875,284.89862060546875,1.0,0.7151327133178711,0.3304716050624847,0.3304716050624847,1.0,1.0,-3.695214509963989,0.9020815491676332,2.793133020401001,0.0706103444099426,0.8642375469207764,0.8642375469207764,0.0,258.6002197265625,265.0,58004.09765625,0.0,4511.9228515625,1.0,279.1576538085937,282.98162841796875,294.3829345703125,298.7126770019531,293.1499938964844,293.1499938964844,279.45001220703125,38778.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923740983009338,1.0,0.0,0.0,3.623969554901123,3.623993873596192,8.763193477534514e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7713.0732421875,0.0,1525.043212890625,1683.569091796875,0.0,3332.403076171875,0.9016692042350768,1.0,0.0,3.0,1.0,0.0
18119100,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7813712954521179,0.3967315852642059,0.362098753452301,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9019533395767212,0.6178988814353943,0.5888081192970276,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8540604114532471,0.5908087491989136,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7936225533485413,0.4157060384750366,0.3990223109722137,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6688302755355835,0.245978832244873,1.135368585586548,285.010009765625,284.95001220703125,299.7962646484375,291.3570556640625,297.8625183105469,297.2377014160156,285.01123046875,1.0,0.7158764600753784,0.3303529024124145,0.3303529024124145,1.0,1.0,-3.6945741176605225,0.9015030264854432,2.7930712699890137,0.0701459869742393,0.9410542249679564,0.9410542249679564,0.0,260.3158874511719,265.0,57111.140625,0.0,4520.97216796875,1.0,279.4010314941406,283.1180114746094,294.33038330078125,298.4803466796875,293.1499938964844,293.1499938964844,279.45001220703125,34413.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871849179267883,1.0,0.0,0.0,3.665635585784912,3.6656594276428223,8.96585845566733e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7943.3134765625,0.0,1538.7099609375,1683.569091796875,0.0,3283.87158203125,0.9091976881027222,1.0,0.0,3.0,1.0,0.0
18119160,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7799831032752991,0.396269679069519,0.361742615699768,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9002707004547119,0.6170891523361206,0.5880993008613586,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.855262279510498,0.5932939648628235,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7923625707626343,0.4154910147190094,0.398863136768341,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6676781177520752,0.2457516938447952,1.13456928730011,285.0021667480469,284.95001220703125,299.78436279296875,291.353271484375,297.8577880859375,297.2355651855469,285.00103759765625,1.0,0.7166597247123718,0.3302500247955322,0.3302500247955322,1.0,1.0,-3.6951301097869873,0.9013242721557616,2.7938058376312256,0.0698344334959983,0.9550902247428894,0.9550902247428894,0.0,261.79656982421875,268.0,57181.7421875,0.0,4531.8740234375,1.0,279.4431457519531,283.1115417480469,294.3299865722656,298.5198669433594,293.1499938964844,293.1499938964844,279.1499938964844,33599.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884795606136322,1.0,0.0,0.0,3.727095603942871,3.72711992263794,9.269031693293072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8513.052734375,0.0,1602.307861328125,1683.569091796875,0.0,3261.5048828125,0.9207835793495178,1.0,0.0,3.0,1.0,0.0
18119220,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7760006189346313,0.3941713571548462,0.3602848947048187,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8957157731056213,0.6142542362213135,0.5859013199806213,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.8558719754219055,0.5980702042579651,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7888017296791077,0.4141924381256103,0.3980218768119812,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6644759774208069,0.2447020411491394,1.131391525268555,284.896728515625,284.95001220703125,299.75946044921875,291.3475341796875,297.8375244140625,297.2176208496094,284.8976135253906,1.0,0.7179490923881531,0.3300442695617676,0.3300442695617676,1.0,1.0,-3.6916580200195312,0.8996190428733826,2.792038917541504,0.0690713971853256,0.85932457447052,0.85932457447052,0.0,265.4842834472656,271.0,57787.65625,0.0,4545.42138671875,1.0,279.15777587890625,282.9857788085937,294.3665466308594,298.6804504394531,293.1499938964844,293.1499938964844,279.45001220703125,38941.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918168544769287,1.0,0.0,0.0,3.6066625118255615,3.606686592102051,8.679691632096365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7690.31298828125,0.0,1507.2327880859375,1683.569091796875,0.0,3327.194580078125,0.8979552984237671,1.0,0.0,3.0,1.0,0.0
18119280,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7760006189346313,0.3941713571548462,0.3602848947048187,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8957157731056213,0.6142542362213135,0.5859013199806213,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.8558719754219055,0.5980702042579651,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7888017296791077,0.4141924381256103,0.3980218768119812,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6644759774208069,0.2447020411491394,1.131391525268555,284.896728515625,284.95001220703125,299.75946044921875,291.3475341796875,297.8375244140625,297.2176208496094,284.8976135253906,1.0,0.7179490923881531,0.3300442695617676,0.3300442695617676,1.0,1.0,-3.6916580200195312,0.8996190428733826,2.792038917541504,0.0690713971853256,0.85932457447052,0.85932457447052,0.0,265.4842834472656,271.0,57787.65625,0.0,4545.42138671875,1.0,279.15777587890625,282.9857788085937,294.3665466308594,298.6804504394531,293.1499938964844,293.1499938964844,279.45001220703125,38941.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918168544769287,1.0,0.0,0.0,3.6066625118255615,3.606686592102051,8.679691632096365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7690.31298828125,0.0,1507.2327880859375,1683.569091796875,0.0,3327.194580078125,0.8979552984237671,1.0,0.0,3.0,1.0,0.0
18119340,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7723414301872253,0.3929531872272491,0.3591209053993225,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.891413688659668,0.6122979521751404,0.5839788913726807,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.99748957157135,0.8580734729766846,0.5999628305435181,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7854230403900146,0.4134559631347656,0.3973091542720794,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6613650321960449,0.2439365684986114,1.128162860870361,284.997802734375,284.95001220703125,299.7331237792969,291.34405517578125,297.826904296875,297.212890625,284.9969482421875,1.0,0.7188593149185181,0.3298385143280029,0.3298385143280029,1.0,1.0,-3.68546986579895,0.8971248865127563,2.7883448600769043,0.067912757396698,0.9460759162902832,0.9460759162902832,0.0,269.0113830566406,274.0,56897.10546875,0.0,4550.359375,1.0,279.4420166015625,283.1139831542969,294.3190612792969,298.4885559082031,293.1499938964844,293.1499938964844,279.1499938964844,33801.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837693929672241,1.0,0.0,0.0,3.70442533493042,3.704449415206909,9.156615305982996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8474.2646484375,0.0,1577.869384765625,1683.569091796875,0.0,3251.894775390625,0.9160069823265076,1.0,0.0,3.0,1.0,0.0
18119400,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7723414301872253,0.3929531872272491,0.3591209053993225,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.891413688659668,0.6122979521751404,0.5839788913726807,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.99748957157135,0.8580734729766846,0.5999628305435181,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7854230403900146,0.4134559631347656,0.3973091542720794,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6613650321960449,0.2439365684986114,1.128162860870361,284.997802734375,284.95001220703125,299.7331237792969,291.34405517578125,297.826904296875,297.212890625,284.9969482421875,1.0,0.7188593149185181,0.3298385143280029,0.3298385143280029,1.0,1.0,-3.68546986579895,0.8971248865127563,2.7883448600769043,0.067912757396698,0.9460759162902832,0.9460759162902832,0.0,269.0113830566406,274.0,56897.10546875,0.0,4550.359375,1.0,279.4420166015625,283.1139831542969,294.3190612792969,298.4885559082031,293.1499938964844,293.1499938964844,279.1499938964844,33801.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837693929672241,1.0,0.0,0.0,3.70442533493042,3.704449415206909,9.156615305982996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8474.2646484375,0.0,1577.869384765625,1683.569091796875,0.0,3251.894775390625,0.9160069823265076,1.0,0.0,3.0,1.0,0.0
18119460,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7681460976600647,0.390719473361969,0.3575379550457001,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8865941166877747,0.6093032360076904,0.5816279649734497,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9949967265129088,0.8589239716529846,0.6009242534637451,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7815895676612854,0.4119802415370941,0.3963066339492798,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6579079031944275,0.2427080869674682,1.1241861581802368,284.89630126953125,284.95001220703125,299.7054138183594,291.3426513671875,297.8082275390625,297.19793701171875,284.89715576171875,1.0,0.7194650173187256,0.3297239243984222,0.3297239243984222,1.0,1.0,-3.675913810729981,0.8939248323440552,2.781989097595215,0.0669905915856361,0.8513531684875488,0.8513531684875488,0.0,272.8586730957031,277.0,57389.01953125,0.0,4547.85302734375,1.0,279.157958984375,282.9940185546875,294.3589172363281,298.6446533203125,293.1499938964844,293.1499938964844,279.45001220703125,39159.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902170062065125,1.0,0.0,0.0,3.5742292404174805,3.57425308227539,8.52428797770699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7653.46826171875,0.0,1473.6436767578125,1683.569091796875,0.0,3312.237060546875,0.8909522891044617,1.0,0.0,3.0,1.0,0.0
18119520,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7681460976600647,0.390719473361969,0.3575379550457001,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8865941166877747,0.6093032360076904,0.5816279649734497,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9949967265129088,0.8589239716529846,0.6009242534637451,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7815895676612854,0.4119802415370941,0.3963066339492798,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6579079031944275,0.2427080869674682,1.1241861581802368,284.89630126953125,284.95001220703125,299.7054138183594,291.3426513671875,297.8082275390625,297.19793701171875,284.89715576171875,1.0,0.7194650173187256,0.3297239243984222,0.3297239243984222,1.0,1.0,-3.675913810729981,0.8939248323440552,2.781989097595215,0.0669905915856361,0.8513531684875488,0.8513531684875488,0.0,272.8586730957031,277.0,57389.01953125,0.0,4547.85302734375,1.0,279.157958984375,282.9940185546875,294.3589172363281,298.6446533203125,293.1499938964844,293.1499938964844,279.45001220703125,39159.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902170062065125,1.0,0.0,0.0,3.5742292404174805,3.57425308227539,8.52428797770699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7653.46826171875,0.0,1473.6436767578125,1683.569091796875,0.0,3312.237060546875,0.8909522891044617,1.0,0.0,3.0,1.0,0.0
18119580,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7648727297782898,0.3893944919109344,0.3562626838684082,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.882732093334198,0.6072127819061279,0.5795642733573914,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.993295669555664,0.86128830909729,0.602400541305542,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7785553336143494,0.4111014306545257,0.3954389095306396,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6550776958465576,0.2418103665113449,1.120261788368225,284.9955749511719,284.95001220703125,299.6763916015625,291.34307861328125,297.79901123046875,297.1957397460937,284.9947814941406,1.0,0.7199390530586243,0.3296093344688415,0.3296093344688415,1.0,1.0,-3.667898416519165,0.8911966681480408,2.7767016887664795,0.0659573376178741,0.9358376264572144,0.9358376264572144,0.0,275.9019775390625,280.0,56498.03515625,0.0,4544.61328125,1.0,279.4417724609375,283.1205444335937,294.3157043457031,298.45538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33853.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881673276424408,1.0,0.0,0.0,3.671531200408936,3.6715550422668457,8.994721270028094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8426.01171875,0.0,1541.0970458984375,1683.569091796875,0.0,3232.259765625,0.9086486101150512,1.0,0.0,3.0,1.0,0.0
18119640,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7648727297782898,0.3893944919109344,0.3562626838684082,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.882732093334198,0.6072127819061279,0.5795642733573914,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.993295669555664,0.86128830909729,0.602400541305542,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7785553336143494,0.4111014306545257,0.3954389095306396,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6550776958465576,0.2418103665113449,1.120261788368225,284.9955749511719,284.95001220703125,299.6763916015625,291.34307861328125,297.79901123046875,297.1957397460937,284.9947814941406,1.0,0.7199390530586243,0.3296093344688415,0.3296093344688415,1.0,1.0,-3.667898416519165,0.8911966681480408,2.7767016887664795,0.0659573376178741,0.9358376264572144,0.9358376264572144,0.0,275.9019775390625,280.0,56498.03515625,0.0,4544.61328125,1.0,279.4417724609375,283.1205444335937,294.3157043457031,298.45538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33853.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881673276424408,1.0,0.0,0.0,3.671531200408936,3.6715550422668457,8.994721270028094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8426.01171875,0.0,1541.0970458984375,1683.569091796875,0.0,3232.259765625,0.9086486101150512,1.0,0.0,3.0,1.0,0.0
18119700,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7632176876068115,0.3883047997951507,0.3556045293807983,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.880788266658783,0.605743408203125,0.5785260200500488,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.99238383769989,0.8617306351661682,0.6030660271644592,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7770383358001709,0.410381406545639,0.3950190544128418,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6536853909492493,0.241200178861618,1.1184204816818235,284.8749694824219,284.95001220703125,299.661376953125,291.3439025878906,297.7904052734375,297.1896057128906,284.87384033203125,1.0,0.7201878428459167,0.32955202460289,0.32955202460289,1.0,1.0,-3.663945436477661,0.8898432850837708,2.774102210998535,0.0655826702713966,0.850193440914154,0.850193440914154,0.0,277.4837951660156,280.0,57277.88671875,0.0,4543.5068359375,1.0,279.1978454589844,282.978271484375,294.3653259277344,298.6776428222656,293.1499938964844,293.1499938964844,279.1499938964844,38297.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863658905029297,1.0,0.0,0.0,3.6255271434783936,3.625551223754883,8.770727504270326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8164.095703125,0.0,1523.1885986328125,1683.569091796875,0.0,3276.205810546875,0.8992308378219604,1.0,0.0,3.0,1.0,0.0
18119760,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.761014461517334,0.3870887160301208,0.3546019494533539,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.878282904624939,0.6041218638420105,0.5771073698997498,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9909582734107972,0.8620358109474182,0.6033167839050293,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7750173211097717,0.4095273613929748,0.3943257629871368,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6518645286560059,0.2404737025499344,1.115729570388794,284.89825439453125,284.95001220703125,299.64605712890625,291.3451232910156,297.78076171875,297.1820678710937,284.8995361328125,1.0,0.72027188539505,0.3295467793941498,0.3295467793941498,1.0,1.0,-3.6572651863098153,0.8878495693206787,2.769415616989136,0.0651265904307365,0.8441380858421326,0.8441380858421326,0.0,279.4263916015625,283.0,56935.85546875,0.0,4537.0791015625,1.0,279.15753173828125,283.00592041015625,294.36065673828125,298.6138000488281,293.1499938964844,293.1499938964844,279.45001220703125,39378.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878830075263977,1.0,0.0,0.0,3.534156084060669,3.534179449081421,8.334215522154409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7612.8828125,0.0,1432.54296875,1683.569091796875,0.0,3290.40380859375,0.8822819590568542,1.0,0.0,3.0,1.0,0.0
18119820,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7579002380371094,0.3856635987758636,0.3532383739948272,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8745982050895691,0.6019101738929749,0.5749315023422241,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9892714619636536,0.8642035722732544,0.6046640276908875,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7721185684204102,0.408544510602951,0.3933587074279785,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6491368412971497,0.2394605576992035,1.1112853288650513,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.77154541015625,297.180419921875,284.9932861328125,1.0,0.72054523229599,0.3295363187789917,0.3295363187789917,1.0,1.0,-3.648108720779419,0.8851261734962463,2.7629823684692383,0.0643561854958534,0.9263961315155028,0.9263961315155028,0.0,282.32525634765625,286.0,56078.7890625,0.0,4529.77392578125,1.0,279.44146728515625,283.12823486328125,294.3202819824219,298.42901611328125,293.1499938964844,293.1499938964844,279.1499938964844,33836.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791378736495972,1.0,0.0,0.0,3.6363637447357178,3.6363871097564697,8.823236612442997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8377.578125,0.0,1501.9222412109375,1683.569091796875,0.0,3208.500732421875,0.900730848312378,1.0,0.0,3.0,1.0,0.0
18119880,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7579002380371094,0.3856635987758636,0.3532383739948272,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8745982050895691,0.6019101738929749,0.5749315023422241,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9892714619636536,0.8642035722732544,0.6046640276908875,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7721185684204102,0.408544510602951,0.3933587074279785,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6491368412971497,0.2394605576992035,1.1112853288650513,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.77154541015625,297.180419921875,284.9932861328125,1.0,0.72054523229599,0.3295363187789917,0.3295363187789917,1.0,1.0,-3.648108720779419,0.8851261734962463,2.7629823684692383,0.0643561854958534,0.9263961315155028,0.9263961315155028,0.0,282.32525634765625,286.0,56078.7890625,0.0,4529.77392578125,1.0,279.44146728515625,283.12823486328125,294.3202819824219,298.42901611328125,293.1499938964844,293.1499938964844,279.1499938964844,33836.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791378736495972,1.0,0.0,0.0,3.6363637447357178,3.6363871097564697,8.823236612442997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8377.578125,0.0,1501.9222412109375,1683.569091796875,0.0,3208.500732421875,0.900730848312378,1.0,0.0,3.0,1.0,0.0
18119940,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7541806101799011,0.3832784295082092,0.3514889776706695,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8702985048294067,0.5987182259559631,0.5723609328269958,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9868784546852112,0.8647570013999939,0.6054298877716064,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7686920762062073,0.4068816602230072,0.3921483159065246,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6460063457489014,0.2380159646272659,1.1062278747558594,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.75323486328125,297.1673278808594,284.9010314941406,1.0,0.7207097411155701,0.3295258581638336,0.3295258581638336,1.0,1.0,-3.636301517486572,0.8816127777099609,2.754688739776612,0.0636169090867042,0.8374647498130798,0.8374647498130798,0.0,285.7739562988281,289.0,56495.52734375,0.0,4518.5537109375,1.0,279.1585388183594,283.0172119140625,294.3673095703125,298.5876159667969,293.1499938964844,293.1499938964844,279.45001220703125,39191.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851986527442932,1.0,0.0,0.0,3.498263120651245,3.498286247253418,8.165791314240778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7578.3505859375,0.0,1393.7021484375,1683.569091796875,0.0,3265.278564453125,0.8742186427116394,1.0,0.0,3.0,1.0,0.0
