time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120000,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7541806101799011,0.3832784295082092,0.3514889776706695,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8702985048294067,0.5987182259559631,0.5723609328269958,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9868784546852112,0.8647570013999939,0.6054298877716064,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7686920762062073,0.4068816602230072,0.3921483159065246,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6460063457489014,0.2380159646272659,1.1062278747558594,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.75323486328125,297.1673278808594,284.9010314941406,1.0,0.7207097411155701,0.3295258581638336,0.3295258581638336,1.0,1.0,-3.636301517486572,0.8816127777099609,2.754688739776612,0.0636169090867042,0.8374647498130798,0.8374647498130798,0.0,285.7739562988281,289.0,56495.52734375,0.0,4518.5537109375,1.0,279.1585388183594,283.0172119140625,294.3673095703125,298.5876159667969,293.1499938964844,293.1499938964844,279.45001220703125,39191.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851986527442932,1.0,0.0,0.0,3.498263120651245,3.498286247253418,8.165791314240778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7578.3505859375,0.0,1393.7021484375,1683.569091796875,0.0,3265.278564453125,0.8742186427116394,1.0,0.0,3.0,1.0,0.0
18120060,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7511641979217529,0.3817488551139831,0.3500492870807647,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667218685150146,0.5963810086250305,0.5700859427452087,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9851382374763488,0.8666955232620239,0.6066400408744812,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7658716440200806,0.4057986140251159,0.3910991251468658,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433279514312744,0.2368882894515991,1.101307392120361,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7437744140625,297.1659240722656,284.9915466308594,1.0,0.7208408117294312,0.3295821845531463,0.3295821845531463,1.0,1.0,-3.6260986328125,0.8787887096405029,2.747309923171997,0.0629926845431327,0.9168456196784972,0.9168456196784972,0.0,288.6266174316406,292.0,55637.98046875,0.0,4508.11474609375,1.0,279.4411926269531,283.1361694335937,294.32977294921875,298.4066162109375,293.1499938964844,293.1499938964844,279.1499938964844,33828.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763684034347534,1.0,0.0,0.0,3.599705219268799,3.599728345870972,8.646238143228402e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8328.12890625,0.0,1461.9053955078125,1683.569091796875,0.0,3182.537841796875,0.8924878835678101,1.0,0.0,3.0,1.0,0.0
18120120,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7511641979217529,0.3817488551139831,0.3500492870807647,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8667218685150146,0.5963810086250305,0.5700859427452087,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9851382374763488,0.8666955232620239,0.6066400408744812,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7658716440200806,0.4057986140251159,0.3910991251468658,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6433279514312744,0.2368882894515991,1.101307392120361,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7437744140625,297.1659240722656,284.9915466308594,1.0,0.7208408117294312,0.3295821845531463,0.3295821845531463,1.0,1.0,-3.6260986328125,0.8787887096405029,2.747309923171997,0.0629926845431327,0.9168456196784972,0.9168456196784972,0.0,288.6266174316406,292.0,55637.98046875,0.0,4508.11474609375,1.0,279.4411926269531,283.1361694335937,294.32977294921875,298.4066162109375,293.1499938964844,293.1499938964844,279.1499938964844,33828.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763684034347534,1.0,0.0,0.0,3.599705219268799,3.599728345870972,8.646238143228402e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8328.12890625,0.0,1461.9053955078125,1683.569091796875,0.0,3182.537841796875,0.8924878835678101,1.0,0.0,3.0,1.0,0.0
18120180,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7475560903549194,0.3792865574359894,0.3482211232185364,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8625456094741821,0.5930896997451782,0.5674116015434265,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.982660949230194,0.8670434951782227,0.6072560548782349,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7625352740287781,0.4040525555610657,0.3898031115531921,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6402558088302612,0.2353405803442001,1.0957638025283811,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7253723144531,297.1532592773437,284.90252685546875,1.0,0.7208707928657532,0.3296385407447815,0.3296385407447815,1.0,1.0,-3.613203763961792,0.8751675486564636,2.7380363941192627,0.062392134219408,0.8304198384284973,0.8304198384284973,0.0,292.0451965332031,295.0,56017.4296875,0.0,4493.791015625,1.0,279.1588439941406,283.0291748046875,294.3785705566406,298.5646057128906,293.1499938964844,293.1499938964844,279.45001220703125,39193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823376893997192,1.0,0.0,0.0,3.4584178924560547,3.4584407806396484,7.980833629517292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7539.85400390625,0.0,1352.9241943359375,1683.569091796875,0.0,3238.484375,0.8654237985610962,1.0,0.0,3.0,1.0,0.0
18120240,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7475560903549194,0.3792865574359894,0.3482211232185364,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8625456094741821,0.5930896997451782,0.5674116015434265,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.982660949230194,0.8670434951782227,0.6072560548782349,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7625352740287781,0.4040525555610657,0.3898031115531921,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6402558088302612,0.2353405803442001,1.0957638025283811,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7253723144531,297.1532592773437,284.90252685546875,1.0,0.7208707928657532,0.3296385407447815,0.3296385407447815,1.0,1.0,-3.613203763961792,0.8751675486564636,2.7380363941192627,0.062392134219408,0.8304198384284973,0.8304198384284973,0.0,292.0451965332031,295.0,56017.4296875,0.0,4493.791015625,1.0,279.1588439941406,283.0291748046875,294.3785705566406,298.5646057128906,293.1499938964844,293.1499938964844,279.45001220703125,39193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823376893997192,1.0,0.0,0.0,3.4584178924560547,3.4584407806396484,7.980833629517292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7539.85400390625,0.0,1352.9241943359375,1683.569091796875,0.0,3238.484375,0.8654237985610962,1.0,0.0,3.0,1.0,0.0
18120300,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7458592653274536,0.378430038690567,0.3473221361637115,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.860568642616272,0.5918096899986267,0.5660699009895325,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9815234541893004,0.8678662776947021,0.6076202392578125,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7609480023384094,0.4034174382686615,0.3891282081604004,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6387600302696228,0.2346851527690887,1.0927571058273315,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.719970703125,297.15203857421875,285.0046691894531,1.0,0.7208206057548523,0.3296667039394378,0.3296667039394378,1.0,1.0,-3.606510877609253,0.8732883930206299,2.733222484588623,0.0619496703147888,0.9002709984779358,0.9002709984779358,0.0,293.6249389648437,295.0,55158.36328125,0.0,4485.19189453125,1.0,279.3970031738281,283.15478515625,294.333984375,298.3419189453125,293.1499938964844,293.1499938964844,279.45001220703125,34402.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764253258705139,1.0,0.0,0.0,3.503084897994995,3.5031073093414307,8.18831665583275e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7749.51025390625,0.0,1364.309326171875,1683.569091796875,0.0,3183.071533203125,0.8729966878890991,1.0,0.0,3.0,1.0,0.0
18120360,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7445998191833496,0.3776573836803436,0.3466974794864654,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8590431213378906,0.5906307101249695,0.5650284886360168,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9808276295661926,0.8687500953674316,0.6083101630210876,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7597643733024597,0.4028737843036651,0.3886686265468597,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.637596607208252,0.2341032177209854,1.0903713703155518,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7154846191406,297.1520080566406,284.9889831542969,1.0,0.7208763360977173,0.329719990491867,0.329719990491867,1.0,1.0,-3.601911783218384,0.8720998167991638,2.7298121452331543,0.0617808811366558,0.906836748123169,0.906836748123169,0.0,294.8920593261719,298.0,55173.90234375,0.0,4480.40869140625,1.0,279.4417419433594,283.1438903808594,294.34149169921875,298.3851318359375,293.1499938964844,293.1499938964844,279.1499938964844,33749.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873375654220581,1.0,0.0,0.0,3.563077926635742,3.563100814819336,8.471180876767903e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8278.818359375,0.0,1422.161376953125,1683.569091796875,0.0,3154.4736328125,0.8839807510375977,1.0,0.0,3.0,1.0,0.0
18120420,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7410993576049805,0.3751243948936462,0.344802051782608,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8549959063529968,0.5872458219528198,0.5622615218162537,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9782686233520508,0.868890643119812,0.6087828874588013,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7565236687660217,0.4010502994060516,0.3872964382171631,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6345751881599426,0.2324599772691726,1.084384202957153,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.69696044921875,297.1397705078125,284.9039611816406,1.0,0.720787763595581,0.3298265337944031,0.3298265337944031,1.0,1.0,-3.5880274772644043,0.8683414459228516,2.7196860313415527,0.0612757131457328,0.8231874108314514,0.8231874108314514,0.0,298.2846984863281,301.0,55510.40234375,0.0,4463.33740234375,1.0,279.1592102050781,283.0417175292969,294.3918762207031,298.5419616699219,293.1499938964844,293.1499938964844,279.45001220703125,39190.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792937397956848,1.0,0.0,0.0,3.4165802001953125,3.416602611541748,7.788908078509849e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7499.53271484375,0.0,1310.9964599609375,1683.569091796875,0.0,3209.96142578125,0.8562073707580566,1.0,0.0,3.0,1.0,0.0
18120480,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7410993576049805,0.3751243948936462,0.344802051782608,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8549959063529968,0.5872458219528198,0.5622615218162537,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9782686233520508,0.868890643119812,0.6087828874588013,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7565236687660217,0.4010502994060516,0.3872964382171631,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6345751881599426,0.2324599772691726,1.084384202957153,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.69696044921875,297.1397705078125,284.9039611816406,1.0,0.720787763595581,0.3298265337944031,0.3298265337944031,1.0,1.0,-3.5880274772644043,0.8683414459228516,2.7196860313415527,0.0612757131457328,0.8231874108314514,0.8231874108314514,0.0,298.2846984863281,301.0,55510.40234375,0.0,4463.33740234375,1.0,279.1592102050781,283.0417175292969,294.3918762207031,298.5419616699219,293.1499938964844,293.1499938964844,279.45001220703125,39190.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792937397956848,1.0,0.0,0.0,3.4165802001953125,3.416602611541748,7.788908078509849e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7499.53271484375,0.0,1310.9964599609375,1683.569091796875,0.0,3209.96142578125,0.8562073707580566,1.0,0.0,3.0,1.0,0.0
18120540,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7382076382637024,0.3733989298343658,0.3432095348834991,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8515825867652893,0.5846679210662842,0.5597854852676392,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9763531684875488,0.8703565001487732,0.6096915006637573,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538164258003235,0.3997792303562164,0.3860884606838226,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6319330930709839,0.2311201691627502,1.0785735845565796,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.68670654296875,297.1385803222656,284.9875793457031,1.0,0.7206829190254211,0.3299330770969391,0.3299330770969391,1.0,1.0,-3.575775623321533,0.8650683760643005,2.710707187652588,0.0606969967484474,0.8968931436538696,0.8968931436538696,0.0,301.1214294433594,304.0,54675.16015625,0.0,4447.396484375,1.0,279.44049072265625,283.1534118652344,294.3559875488281,298.3644104003906,293.1499938964844,293.1499938964844,279.75,33854.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703028559684753,1.0,0.0,0.0,3.5201547145843506,3.520177125930786,8.268310693893e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7349.255859375,0.0,1377.9674072265625,1683.569091796875,0.0,3125.6513671875,0.874672532081604,1.0,0.0,3.0,1.0,0.0
18120600,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7382076382637024,0.3733989298343658,0.3432095348834991,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8515825867652893,0.5846679210662842,0.5597854852676392,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9763531684875488,0.8703565001487732,0.6096915006637573,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7538164258003235,0.3997792303562164,0.3860884606838226,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6319330930709839,0.2311201691627502,1.0785735845565796,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.68670654296875,297.1385803222656,284.9875793457031,1.0,0.7206829190254211,0.3299330770969391,0.3299330770969391,1.0,1.0,-3.575775623321533,0.8650683760643005,2.710707187652588,0.0606969967484474,0.8968931436538696,0.8968931436538696,0.0,301.1214294433594,304.0,54675.16015625,0.0,4447.396484375,1.0,279.44049072265625,283.1534118652344,294.3559875488281,298.3644104003906,293.1499938964844,293.1499938964844,279.75,33854.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703028559684753,1.0,0.0,0.0,3.5201547145843506,3.520177125930786,8.268310693893e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7349.255859375,0.0,1377.9674072265625,1683.569091796875,0.0,3125.6513671875,0.874672532081604,1.0,0.0,3.0,1.0,0.0
18120660,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7357670664787292,0.3718549013137817,0.3419337570667267,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.848649799823761,0.5823222398757935,0.55768883228302,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9748443365097046,0.8719627857208252,0.610892653465271,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7515611052513123,0.3987215757369995,0.3851895928382873,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6296846866607666,0.2299513816833496,1.073802471160889,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,297.6780090332031,297.1395263671875,285.0415344238281,1.0,0.7208060026168823,0.3300841748714447,0.3300841748714447,1.0,1.0,-3.5663416385650635,0.8627594709396362,2.7035820484161377,0.0605355128645896,0.997364342212677,0.997364342212677,0.0,303.729248046875,292.0,54119.41796875,0.0,4437.73974609375,1.0,279.7412109375,283.2315673828125,294.3679504394531,298.3161315917969,293.1499938964844,293.1499938964844,279.45001220703125,31261.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631204962730408,1.0,0.0,0.0,3.71015977859497,3.7101833820343018,9.184985856336424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8159.001953125,0.0,1565.094970703125,1683.569091796875,0.0,3058.2744140625,0.9154062867164612,1.0,0.0,3.0,1.0,0.0
18120720,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7357670664787292,0.3718549013137817,0.3419337570667267,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.848649799823761,0.5823222398757935,0.55768883228302,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9748443365097046,0.8719627857208252,0.610892653465271,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7515611052513123,0.3987215757369995,0.3851895928382873,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6296846866607666,0.2299513816833496,1.073802471160889,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,297.6780090332031,297.1395263671875,285.0415344238281,1.0,0.7208060026168823,0.3300841748714447,0.3300841748714447,1.0,1.0,-3.5663416385650635,0.8627594709396362,2.7035820484161377,0.0605355128645896,0.997364342212677,0.997364342212677,0.0,303.729248046875,292.0,54119.41796875,0.0,4437.73974609375,1.0,279.7412109375,283.2315673828125,294.3679504394531,298.3161315917969,293.1499938964844,293.1499938964844,279.45001220703125,31261.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631204962730408,1.0,0.0,0.0,3.71015977859497,3.7101833820343018,9.184985856336424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8159.001953125,0.0,1565.094970703125,1683.569091796875,0.0,3058.2744140625,0.9154062867164612,1.0,0.0,3.0,1.0,0.0
18120780,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7354692816734314,0.3691593110561371,0.3397936522960663,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8485511541366577,0.5788189768791199,0.5547230839729309,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.976295292377472,0.8712754249572754,0.6107853651046753,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7517479658126831,0.3967753648757934,0.3835761845111847,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6293718814849854,0.2282551974058151,1.0667824745178225,284.87957763671875,284.95001220703125,299.3265380859375,291.3986511230469,297.6573486328125,297.1242980957031,284.8805236816406,1.0,0.7170292139053345,0.330222487449646,0.330222487449646,1.0,1.0,-3.549704074859619,0.8582696914672852,2.691434383392334,0.0600469335913658,0.8748703002929688,0.8748703002929688,0.0,300.7857666015625,292.0,54903.4609375,0.0,4375.0263671875,1.0,279.459228515625,283.0467529296875,294.4331359863281,298.5413818359375,293.1499938964844,293.1499938964844,279.45001220703125,38016.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727875351905823,1.0,0.0,0.0,3.656162738800049,3.656187057495117,8.919578249333426e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7836.66015625,0.0,1555.1507568359375,1683.569091796875,0.0,3148.957275390625,0.907558023929596,1.0,0.0,3.0,1.0,0.0
18120840,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7354920506477356,0.3689136803150177,0.3395431041717529,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8486140966415405,0.5784916281700134,0.5543866157531738,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9765133261680604,0.871228039264679,0.610716700553894,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7518245577812195,0.3965872228145599,0.3833762407302856,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6293829679489136,0.2280869483947754,1.0659489631652832,284.8819580078125,284.95001220703125,299.3231201171875,291.3992004394531,297.655517578125,297.1230163574219,284.8828430175781,1.0,0.7165509462356567,0.3302352726459503,0.3302352726459503,1.0,1.0,-3.5476720333099365,0.8577088117599487,2.6899631023406982,0.0599447600543499,0.872623860836029,0.872623860836029,0.0,300.3254699707031,280.0,54852.828125,0.0,4366.7939453125,1.0,279.4570617675781,283.0498962402344,294.43017578125,298.53131103515625,293.1499938964844,293.1499938964844,279.75,38111.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729600310325623,1.0,0.0,0.0,3.647115707397461,3.647140026092529,8.875490493664984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7385.21630859375,0.0,1545.7515869140625,1683.569091796875,0.0,3150.5751953125,0.9058056473731996,1.0,0.0,3.0,1.0,0.0
18120900,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7361060380935669,0.367838054895401,0.3382159173488617,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.84951251745224,0.5769359469413757,0.5525488257408142,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9783966541290284,0.8715783953666687,0.6105376482009888,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7527357935905457,0.3957417905330658,0.3822834193706512,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6297999620437622,0.2272512912750244,1.0611687898635864,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.6483459472656,297.1202087402344,284.9959716796875,1.0,0.7135350108146667,0.3303108215332031,0.3303108215332031,1.0,1.0,-3.5365777015686035,0.8546667695045471,2.681910991668701,0.0593384951353073,0.9441238045692444,0.9441238045692444,0.0,296.9407043457031,280.0,53832.03515625,0.0,4316.7373046875,1.0,279.7014465332031,283.1891784667969,294.3785095214844,298.2972717285156,293.1499938964844,293.1499938964844,279.75,34430.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867751955986023,1.0,0.0,0.0,3.6812102794647217,3.681234359741211,9.04220939901279e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7597.90234375,0.0,1556.326416015625,1683.569091796875,0.0,3101.72216796875,0.9125968217849731,1.0,0.0,3.0,1.0,0.0
18120960,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7376472353935242,0.3669768869876861,0.3372484743595123,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8514242172241211,0.5756077170372009,0.5510919690132141,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9813347458839417,0.8721839785575867,0.6108149290084839,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7545479536056519,0.3950791358947754,0.3814514577388763,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6309321522712708,0.2265495508909225,1.05707049369812,284.98651123046875,284.95001220703125,299.2825622558594,291.4052429199219,297.6434326171875,297.12030029296875,284.98516845703125,1.0,0.7103017568588257,0.3304358422756195,0.3304358422756195,1.0,1.0,-3.528061389923096,0.8525316715240479,2.675529718399048,0.0590985156595706,0.9529873132705688,0.9529873132705688,0.0,292.44696044921875,268.0,53780.33203125,0.0,4267.07763671875,1.0,279.74322509765625,283.18408203125,294.38018798828125,298.33026123046875,293.1499938964844,293.1499938964844,279.45001220703125,33814.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649240136146545,1.0,0.0,0.0,3.737185955047608,3.737210512161255,9.319287528342102e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8129.45654296875,0.0,1615.603271484375,1683.569091796875,0.0,3075.192626953125,0.923147678375244,1.0,0.0,3.0,1.0,0.0
18121020,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7397301197052002,0.3652085661888122,0.3357280790805816,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8540849685668945,0.5732057690620422,0.5489158034324646,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9851584434509276,0.8718243837356567,0.6107728481292725,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7570768594741821,0.3937567174434662,0.38019460439682,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.6325391530990601,0.2253654152154922,1.051311731338501,284.8597717285156,284.95001220703125,299.25543212890625,291.4088134765625,297.63055419921875,297.1121520996094,284.8619079589844,1.0,0.7056363224983215,0.3306006491184234,0.3306006491184234,1.0,1.0,-3.5151350498199463,0.8492155075073242,2.665919542312622,0.0588287152349948,0.8495107889175415,0.8495107889175415,0.0,286.19989013671875,268.0,54339.8125,0.0,4195.5517578125,1.0,279.47607421875,283.0417785644531,294.4347229003906,298.5289611816406,293.1499938964844,293.1499938964844,279.45001220703125,39958.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708686828613281,1.0,0.0,0.0,3.6393749713897705,3.639399528503418,8.83785560290562e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7802.52880859375,0.0,1550.908935546875,1683.569091796875,0.0,3130.958984375,0.9044654369354248,1.0,0.0,3.0,1.0,0.0
18121080,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7406906485557556,0.364288181066513,0.3347495198249817,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8553737998008728,0.5719425082206726,0.5475747585296631,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9869837760925292,0.8716596961021423,0.6105014681816101,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7583031058311462,0.3930446207523346,0.3793865442276001,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6332899928092957,0.2247213870286941,1.0478515625,284.8810119628906,284.95001220703125,299.2412414550781,291.4104919433594,297.6238708496094,297.1080017089844,284.882568359375,1.0,0.7030157446861267,0.330685943365097,0.330685943365097,1.0,1.0,-3.5068840980529785,0.8470361232757568,2.6598479747772217,0.0585198923945426,0.8457192778587341,0.8457192778587341,0.0,282.93310546875,256.0,54080.8984375,0.0,4154.47265625,1.0,279.45733642578125,283.0660400390625,294.426025390625,298.4775085449219,293.1499938964844,293.1499938964844,279.75,40017.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712799549102783,1.0,0.0,0.0,3.5789334774017334,3.5789575576782227,8.546741128157009e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7318.8642578125,0.0,1485.0064697265625,1683.569091796875,0.0,3134.816650390625,0.8926406502723694,1.0,0.0,3.0,1.0,0.0
18121140,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.745246410369873,0.3626003563404083,0.3326111137866974,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8610409498214722,0.5692808032035828,0.5444085001945496,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9938656091690063,0.8727616667747498,0.6106826066970825,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7635769844055176,0.3917192220687866,0.3775325119495392,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6367858052253723,0.2233230024576187,1.0390208959579468,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6142883300781,297.1089172363281,284.9864807128906,1.0,0.6952148675918579,0.3309360444545746,0.3309360444545746,1.0,1.0,-3.4878597259521484,0.8421764969825745,2.6456832885742188,0.0578654482960701,0.9276805520057678,0.9276805520057678,0.0,271.8204345703125,244.0,53028.71875,0.0,4039.108642578125,1.0,279.7417297363281,283.2013244628906,294.3810729980469,298.27593994140625,293.1499938964844,293.1499938964844,279.45001220703125,34233.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861251175403595,1.0,0.0,0.0,3.664075374603272,3.6640992164611816,8.958227226685267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8040.7080078125,0.0,1535.616943359375,1683.569091796875,0.0,3040.739990234375,0.9072262048721312,1.0,0.0,3.0,1.0,0.0
18121200,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.745246410369873,0.3626003563404083,0.3326111137866974,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8610409498214722,0.5692808032035828,0.5444085001945496,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9938656091690063,0.8727616667747498,0.6106826066970825,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7635769844055176,0.3917192220687866,0.3775325119495392,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6367858052253723,0.2233230024576187,1.0390208959579468,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6142883300781,297.1089172363281,284.9864807128906,1.0,0.6952148675918579,0.3309360444545746,0.3309360444545746,1.0,1.0,-3.4878597259521484,0.8421764969825745,2.6456832885742188,0.0578654482960701,0.9276805520057678,0.9276805520057678,0.0,271.8204345703125,244.0,53028.71875,0.0,4039.108642578125,1.0,279.7417297363281,283.2013244628906,294.3810729980469,298.27593994140625,293.1499938964844,293.1499938964844,279.45001220703125,34233.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861251175403595,1.0,0.0,0.0,3.664075374603272,3.6640992164611816,8.958227226685267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8040.7080078125,0.0,1535.616943359375,1683.569091796875,0.0,3040.739990234375,0.9072262048721312,1.0,0.0,3.0,1.0,0.0
18121260,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7497515678405762,0.3600497841835022,0.3301859200000763,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8667474389076233,0.5657356977462769,0.5409501791000366,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.8722624182701111,0.6090761423110962,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7689235210418701,0.3897906839847564,0.3755175173282623,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6403555870056152,0.2215930372476577,1.0300074815750122,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5962219238281,297.0987854003906,284.8930969238281,1.0,0.6870175004005432,0.3313072621822357,0.3313072621822357,1.0,1.0,-3.465606212615967,0.8366978168487549,2.628908395767212,0.0576474107801914,0.8325431942939758,0.8325431942939758,0.0,260.9766540527344,232.0,53273.94140625,0.0,3918.357666015625,1.0,279.4584045410156,283.0936584472656,294.4295959472656,298.422607421875,293.1499938964844,293.1499938964844,279.75,39870.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669246435165405,1.0,0.0,0.0,3.501181125640869,3.501204252243042,8.179418955478468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7257.177734375,0.0,1401.5938720703125,1683.569091796875,0.0,3093.9609375,0.875434160232544,1.0,0.0,3.0,1.0,0.0
18121320,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7497515678405762,0.3600497841835022,0.3301859200000763,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8667474389076233,0.5657356977462769,0.5409501791000366,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.8722624182701111,0.6090761423110962,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7689235210418701,0.3897906839847564,0.3755175173282623,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6403555870056152,0.2215930372476577,1.0300074815750122,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5962219238281,297.0987854003906,284.8930969238281,1.0,0.6870175004005432,0.3313072621822357,0.3313072621822357,1.0,1.0,-3.465606212615967,0.8366978168487549,2.628908395767212,0.0576474107801914,0.8325431942939758,0.8325431942939758,0.0,260.9766540527344,232.0,53273.94140625,0.0,3918.357666015625,1.0,279.4584045410156,283.0936584472656,294.4295959472656,298.422607421875,293.1499938964844,293.1499938964844,279.75,39870.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669246435165405,1.0,0.0,0.0,3.501181125640869,3.501204252243042,8.179418955478468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7257.177734375,0.0,1401.5938720703125,1683.569091796875,0.0,3093.9609375,0.875434160232544,1.0,0.0,3.0,1.0,0.0
18121380,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7539400458335876,0.3582958579063415,0.3281180560588836,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8719431757926941,0.5629859566688538,0.5378414988517761,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8750087022781372,0.5958718061447144,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7738106846809387,0.3883967995643616,0.3737279772758484,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6435325741767883,0.2201655358076095,1.021573781967163,284.9820556640625,284.95001220703125,299.1131896972656,291.41973876953125,297.5920715332031,297.1076354980469,284.9809265136719,1.0,0.6776979565620422,0.3316785097122192,0.3316785097122192,1.0,1.0,-3.431199073791504,0.8275929093360901,2.6036062240600586,0.0563463270664215,0.9048314690589904,0.9048314690589904,0.0,251.0150756835937,220.0,52099.33984375,0.0,3774.366943359375,1.0,279.7411499023437,283.21502685546875,294.3842163085937,298.2181091308594,293.1499938964844,293.1499938964844,279.45001220703125,34367.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566721081733704,1.0,0.0,0.0,3.585195779800415,3.585218906402588,8.576676577831677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7937.95166015625,0.0,1450.260009765625,1683.569091796875,0.0,2997.798095703125,0.8895560503005981,1.0,0.0,3.0,1.0,0.0
18121440,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7539400458335876,0.3582958579063415,0.3281180560588836,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8719431757926941,0.5629859566688538,0.5378414988517761,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8750087022781372,0.5958718061447144,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7738106846809387,0.3883967995643616,0.3737279772758484,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6435325741767883,0.2201655358076095,1.021573781967163,284.9820556640625,284.95001220703125,299.1131896972656,291.41973876953125,297.5920715332031,297.1076354980469,284.9809265136719,1.0,0.6776979565620422,0.3316785097122192,0.3316785097122192,1.0,1.0,-3.431199073791504,0.8275929093360901,2.6036062240600586,0.0563463270664215,0.9048314690589904,0.9048314690589904,0.0,251.0150756835937,220.0,52099.33984375,0.0,3774.366943359375,1.0,279.7411499023437,283.21502685546875,294.3842163085937,298.2181091308594,293.1499938964844,293.1499938964844,279.45001220703125,34367.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566721081733704,1.0,0.0,0.0,3.585195779800415,3.585218906402588,8.576676577831677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7937.95166015625,0.0,1450.260009765625,1683.569091796875,0.0,2997.798095703125,0.8895560503005981,1.0,0.0,3.0,1.0,0.0
18121500,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7562622427940369,0.3570391535758972,0.327051430940628,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8748257756233215,0.561225414276123,0.5362608432769775,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.8766108751296997,0.5883380174636841,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7765166759490967,0.3874357640743255,0.3728242516517639,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6453506350517273,0.219325453042984,1.0174516439437866,284.8632202148437,284.95001220703125,299.09130859375,291.4200744628906,297.58941650390625,297.11151123046875,284.8624267578125,1.0,0.6727660298347473,0.3318641185760498,0.3318641185760498,1.0,1.0,-3.412919282913208,0.8227048516273499,2.590214490890503,0.0556317567825317,0.8161973357200623,0.8161973357200623,0.0,245.8241577148437,220.0,52566.3203125,0.0,3699.499267578125,1.0,279.5001220703125,283.081298828125,294.4351806640625,298.4203186035156,293.1499938964844,293.1499938964844,279.45001220703125,39684.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608189821243286,1.0,0.0,0.0,3.5103447437286377,3.5103681087493896,8.222290830417478e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7666.93408203125,0.0,1409.7904052734375,1683.569091796875,0.0,3036.686279296875,0.8743029236793518,1.0,0.0,3.0,1.0,0.0
18121560,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7583686113357544,0.3557166755199432,0.3256848454475403,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8775320649147034,0.5593743324279785,0.5343435406684875,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.8784384727478027,0.580913245677948,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7790548205375671,0.386384904384613,0.3716696202754974,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6470323801040649,0.2184218168258667,1.0126371383666992,284.89337158203125,284.95001220703125,299.0692749023437,291.41998291015625,297.5870056152344,297.1154479980469,284.89422607421875,1.0,0.667615532875061,0.3321707546710968,0.3321707546710968,1.0,1.0,-3.392862796783448,0.8176265358924866,2.575236320495605,0.0550880208611488,0.8124048709869385,0.8124048709869385,0.0,240.6743011474609,208.0,52047.32421875,0.0,3621.352783203125,1.0,279.4589233398437,283.11981201171875,294.4277038574219,298.3397827148437,293.1499938964844,293.1499938964844,279.75,40364.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615223169326782,1.0,0.0,0.0,3.39640212059021,3.396424531936645,7.697177579757408e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7156.546875,0.0,1299.2919921875,1683.569091796875,0.0,3043.282958984375,0.8528442978858948,1.0,0.0,3.0,1.0,0.0
18121620,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7640657424926758,0.3539769351482391,0.323597103357315,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8844862580299377,0.5566022396087646,0.5311782360076904,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8843479752540588,0.5642420053482056,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7854832410812378,0.3849401175975799,0.3697953820228576,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6514954566955566,0.2170499265193939,1.0042318105697632,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5935974121094,297.1385192871094,284.9768981933594,1.0,0.657038688659668,0.3327840268611908,0.3327840268611908,1.0,1.0,-3.3541293144226074,0.8078944087028503,2.5462350845336914,0.0540221780538558,0.8794470429420471,0.8794470429420471,0.0,229.59878540039065,196.0,50903.06640625,0.0,3466.310546875,1.0,279.7402038574219,283.2352600097656,294.3789978027344,298.12872314453125,293.1499938964844,293.1499938964844,280.04998779296875,34514.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504096269607544,1.0,0.0,0.0,3.4811336994171143,3.4811558723449707,8.086018397079897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6991.15576171875,0.0,1342.6839599609375,1683.569091796875,0.0,2939.107421875,0.8664119839668274,1.0,0.0,3.0,1.0,0.0
18121680,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7640657424926758,0.3539769351482391,0.323597103357315,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8844862580299377,0.5566022396087646,0.5311782360076904,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8843479752540588,0.5642420053482056,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7854832410812378,0.3849401175975799,0.3697953820228576,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6514954566955566,0.2170499265193939,1.0042318105697632,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5935974121094,297.1385192871094,284.9768981933594,1.0,0.657038688659668,0.3327840268611908,0.3327840268611908,1.0,1.0,-3.3541293144226074,0.8078944087028503,2.5462350845336914,0.0540221780538558,0.8794470429420471,0.8794470429420471,0.0,229.59878540039065,196.0,50903.06640625,0.0,3466.310546875,1.0,279.7402038574219,283.2352600097656,294.3789978027344,298.12872314453125,293.1499938964844,293.1499938964844,280.04998779296875,34514.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504096269607544,1.0,0.0,0.0,3.4811336994171143,3.4811558723449707,8.086018397079897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6991.15576171875,0.0,1342.6839599609375,1683.569091796875,0.0,2939.107421875,0.8664119839668274,1.0,0.0,3.0,1.0,0.0
18121740,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7710381150245667,0.3524257838726043,0.3218323588371277,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.892824649810791,0.5540716052055359,0.5284010767936707,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.8916155695915222,0.5461288094520569,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7931618094444275,0.3837014734745025,0.3682227432727813,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6571119427680969,0.2159082889556884,0.9971023201942444,285.0295104980469,284.95001220703125,298.9799499511719,291.4150695800781,297.6051025390625,297.1681823730469,285.0265808105469,1.0,0.6462494730949402,0.3333972692489624,0.3333972692489624,1.0,1.0,-3.3164191246032715,0.7984161972999573,2.518002986907959,0.0530088730156421,0.9694157838821412,0.9694157838821412,0.0,218.0889892578125,199.0,50040.72265625,0.0,3314.33642578125,1.0,280.04083251953125,283.3126525878906,294.3802795410156,298.0478515625,293.1499938964844,293.1499938964844,279.75,31614.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410511016845703,1.0,0.0,0.0,3.659989595413208,3.66001296043396,8.93826040737622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7715.94091796875,0.0,1511.4075927734375,1683.569091796875,0.0,2851.537353515625,0.9042730331420898,1.0,0.0,3.0,1.0,0.0
18121800,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7710381150245667,0.3524257838726043,0.3218323588371277,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.892824649810791,0.5540716052055359,0.5284010767936707,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.8916155695915222,0.5461288094520569,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7931618094444275,0.3837014734745025,0.3682227432727813,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6571119427680969,0.2159082889556884,0.9971023201942444,285.0295104980469,284.95001220703125,298.9799499511719,291.4150695800781,297.6051025390625,297.1681823730469,285.0265808105469,1.0,0.6462494730949402,0.3333972692489624,0.3333972692489624,1.0,1.0,-3.3164191246032715,0.7984161972999573,2.518002986907959,0.0530088730156421,0.9694157838821412,0.9694157838821412,0.0,218.0889892578125,199.0,50040.72265625,0.0,3314.33642578125,1.0,280.04083251953125,283.3126525878906,294.3802795410156,298.0478515625,293.1499938964844,293.1499938964844,279.75,31614.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410511016845703,1.0,0.0,0.0,3.659989595413208,3.66001296043396,8.93826040737622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7715.94091796875,0.0,1511.4075927734375,1683.569091796875,0.0,2851.537353515625,0.9042730331420898,1.0,0.0,3.0,1.0,0.0
