time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121860,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7731332182884216,0.3496314287185669,0.3194501996040344,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.895560622215271,0.5502155423164368,0.5249423384666443,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.8964946269989014,0.5377420783042908,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7958838939666748,0.381458044052124,0.3662048578262329,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.658854067325592,0.2142077088356018,0.9894529581069946,284.8822326660156,284.95001220703125,298.93463134765625,291.4095458984375,297.6004638671875,297.176025390625,284.8832702636719,1.0,0.6399685740470886,0.3342625498771667,0.3342625498771667,1.0,1.0,-3.287670612335205,0.7923334240913391,2.495337009429932,0.0532246679067611,0.847554087638855,0.847554087638855,0.0,212.37950134277344,202.0,50488.859375,0.0,3217.780517578125,1.0,279.7580871582031,283.1526184082031,294.4354248046875,298.22900390625,293.1499938964844,293.1499938964844,280.04998779296875,38980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501480221748352,1.0,0.0,0.0,3.5529544353485107,3.552978038787842,8.423111808042449e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6978.01611328125,0.0,1449.56298828125,1683.569091796875,0.0,2936.6572265625,0.8858464360237122,1.0,0.0,3.0,1.0,0.0
18121920,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7731332182884216,0.3496314287185669,0.3194501996040344,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.895560622215271,0.5502155423164368,0.5249423384666443,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.8964946269989014,0.5377420783042908,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7958838939666748,0.381458044052124,0.3662048578262329,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.658854067325592,0.2142077088356018,0.9894529581069946,284.8822326660156,284.95001220703125,298.93463134765625,291.4095458984375,297.6004638671875,297.176025390625,284.8832702636719,1.0,0.6399685740470886,0.3342625498771667,0.3342625498771667,1.0,1.0,-3.287670612335205,0.7923334240913391,2.495337009429932,0.0532246679067611,0.847554087638855,0.847554087638855,0.0,212.37950134277344,202.0,50488.859375,0.0,3217.780517578125,1.0,279.7580871582031,283.1526184082031,294.4354248046875,298.22900390625,293.1499938964844,293.1499938964844,280.04998779296875,38980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501480221748352,1.0,0.0,0.0,3.5529544353485107,3.552978038787842,8.423111808042449e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6978.01611328125,0.0,1449.56298828125,1683.569091796875,0.0,2936.6572265625,0.8858464360237122,1.0,0.0,3.0,1.0,0.0
18121980,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7729630470275879,0.3477349579334259,0.3174583911895752,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954615592956543,0.5472577214241028,0.5218414068222046,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9009864330291748,0.5347376465797424,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7960379123687744,0.3797676265239715,0.3643642365932464,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584577560424805,0.212764710187912,0.9821914434432985,284.987548828125,284.95001220703125,298.888916015625,291.4017028808594,297.5980224609375,297.1864013671875,284.986572265625,1.0,0.636183500289917,0.3351278305053711,0.3351278305053711,1.0,1.0,-3.266976833343506,0.7886687517166138,2.4783082008361816,0.0540736801922321,0.928926944732666,0.928926944732666,0.0,209.90382385253903,205.0,49492.68359375,0.0,3158.31640625,1.0,280.0415954589844,283.2847595214844,294.3733215332031,298.0203552246094,293.1499938964844,293.1499938964844,279.75,33821.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411803841590881,1.0,0.0,0.0,3.648063898086548,3.648087501525879,8.88010674771067e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7656.2861328125,0.0,1514.7279052734375,1683.569091796875,0.0,2852.745361328125,0.9033271074295044,1.0,0.0,3.0,1.0,0.0
18122040,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7729630470275879,0.3477349579334259,0.3174583911895752,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8954615592956543,0.5472577214241028,0.5218414068222046,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9009864330291748,0.5347376465797424,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7960379123687744,0.3797676265239715,0.3643642365932464,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6584577560424805,0.212764710187912,0.9821914434432985,284.987548828125,284.95001220703125,298.888916015625,291.4017028808594,297.5980224609375,297.1864013671875,284.986572265625,1.0,0.636183500289917,0.3351278305053711,0.3351278305053711,1.0,1.0,-3.266976833343506,0.7886687517166138,2.4783082008361816,0.0540736801922321,0.928926944732666,0.928926944732666,0.0,209.90382385253903,205.0,49492.68359375,0.0,3158.31640625,1.0,280.0415954589844,283.2847595214844,294.3733215332031,298.0203552246094,293.1499938964844,293.1499938964844,279.75,33821.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411803841590881,1.0,0.0,0.0,3.648063898086548,3.648087501525879,8.88010674771067e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7656.2861328125,0.0,1514.7279052734375,1683.569091796875,0.0,2852.745361328125,0.9033271074295044,1.0,0.0,3.0,1.0,0.0
18122100,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7722533941268921,0.3464286029338836,0.3165114521980285,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8946735262870789,0.5454308390617371,0.5203672647476196,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.9022290110588074,0.5345953106880188,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7954740524291992,0.3786854445934295,0.3635160028934479,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6577473878860474,0.2119031101465225,0.9788239002227784,284.8617553710937,284.95001220703125,298.8659362792969,291.3968811035156,297.5908203125,297.18377685546875,284.8595275878906,1.0,0.6349735856056213,0.3355604708194732,0.3355604708194732,1.0,1.0,-3.2588257789611816,0.7874872088432312,2.4713387489318848,0.0547356978058815,0.8370559811592102,0.8370559811592102,0.0,209.48155212402344,205.0,50168.328125,0.0,3138.143310546875,1.0,279.79840087890625,283.13934326171875,294.4217224121094,298.2297668457031,293.1499938964844,293.1499938964844,279.75,38712.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464170694351196,1.0,0.0,0.0,3.594346284866333,3.594370126724243,8.620513085588755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7410.00537109375,0.0,1492.1163330078125,1683.569091796875,0.0,2901.724365234375,0.8922638893127441,1.0,0.0,3.0,1.0,0.0
18122160,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7707087993621826,0.3450041711330414,0.3152545690536499,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8929958343505859,0.5434608459472656,0.5185481905937195,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.9029821157455444,0.5356460809707642,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7941113710403442,0.3774747252464294,0.3624158203601837,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6563665270805359,0.2109283208847046,0.9746971726417542,284.8875732421875,284.95001220703125,298.8428955078125,291.3913879394531,297.58074951171875,297.177490234375,284.8892822265625,1.0,0.6340070962905884,0.3358953595161438,0.3358953595161438,1.0,1.0,-3.250105142593384,0.7858548760414124,2.464250326156616,0.0550623163580894,0.8282104730606079,0.8282104730606079,0.0,209.6610565185547,208.0,49774.48828125,0.0,3120.161865234375,1.0,279.7582092285156,283.1742248535156,294.409912109375,298.1557922363281,293.1499938964844,293.1499938964844,280.04998779296875,40159.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848273754119873,1.0,0.0,0.0,3.4798407554626465,3.47986388206482,8.080012321443064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6917.26806640625,0.0,1381.6431884765625,1683.569091796875,0.0,2919.105224609375,0.8709418177604675,1.0,0.0,3.0,1.0,0.0
18122220,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7679365873336792,0.3430879116058349,0.3133978247642517,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8897807598114014,0.5405075550079346,0.5156099796295166,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.9052342772483826,0.5382390022277832,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.791499137878418,0.3757639229297638,0.3606912791728973,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6536576747894287,0.2093615531921386,0.967483937740326,284.9911499023437,284.95001220703125,298.79656982421875,291.3784484863281,297.5690612792969,297.17608642578125,284.99029541015625,1.0,0.63282310962677,0.3365651071071625,0.3365651071071625,1.0,1.0,-3.2367031574249268,0.7837706208229065,2.452932596206665,0.0559077225625515,0.9116621613502502,0.9116621613502502,0.0,210.45233154296875,211.0,48873.55859375,0.0,3095.533447265625,1.0,280.041015625,283.30242919921875,294.346435546875,297.9483947753906,293.1499938964844,293.1499938964844,279.75,33873.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385003209114075,1.0,0.0,0.0,3.582236289978028,3.582259178161621,8.562522566535335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7582.751953125,0.0,1443.4595947265625,1683.569091796875,0.0,2827.70703125,0.8885893225669861,1.0,0.0,3.0,1.0,0.0
18122280,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7679365873336792,0.3430879116058349,0.3133978247642517,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8897807598114014,0.5405075550079346,0.5156099796295166,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.9052342772483826,0.5382390022277832,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.791499137878418,0.3757639229297638,0.3606912791728973,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6536576747894287,0.2093615531921386,0.967483937740326,284.9911499023437,284.95001220703125,298.79656982421875,291.3784484863281,297.5690612792969,297.17608642578125,284.99029541015625,1.0,0.63282310962677,0.3365651071071625,0.3365651071071625,1.0,1.0,-3.2367031574249268,0.7837706208229065,2.452932596206665,0.0559077225625515,0.9116621613502502,0.9116621613502502,0.0,210.45233154296875,211.0,48873.55859375,0.0,3095.533447265625,1.0,280.041015625,283.30242919921875,294.346435546875,297.9483947753906,293.1499938964844,293.1499938964844,279.75,33873.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385003209114075,1.0,0.0,0.0,3.582236289978028,3.582259178161621,8.562522566535335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7582.751953125,0.0,1443.4595947265625,1683.569091796875,0.0,2827.70703125,0.8885893225669861,1.0,0.0,3.0,1.0,0.0
18122340,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7640053033828735,0.3402850329875946,0.3111949861049652,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8853062987327576,0.5366471409797668,0.5123292207717896,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.905387043952942,0.5427462458610535,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7877867817878723,0.3734136521816253,0.3587609231472015,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6500876545906067,0.2073881477117538,0.9597115516662598,284.8967590332031,284.95001220703125,298.75,291.3626403808594,297.5450744628906,297.1586303710937,284.8976745605469,1.0,0.6322450041770935,0.3372348845005035,0.3372348845005035,1.0,1.0,-3.2238657474517822,0.7818372845649719,2.442028284072876,0.0568946674466133,0.819385826587677,0.819385826587677,0.0,212.2997283935547,214.0,49162.5078125,0.0,3078.08056640625,1.0,279.7590637207031,283.1968688964844,294.3808898925781,298.08251953125,293.1499938964844,293.1499938964844,280.04998779296875,39832.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456511497497559,1.0,0.0,0.0,3.416624069213867,3.416646718978882,7.78910759891005e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6867.73974609375,0.0,1315.5379638671875,1683.569091796875,0.0,2894.556396484375,0.8568975329399109,1.0,0.0,3.0,1.0,0.0
18122400,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7640053033828735,0.3402850329875946,0.3111949861049652,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8853062987327576,0.5366471409797668,0.5123292207717896,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.905387043952942,0.5427462458610535,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7877867817878723,0.3734136521816253,0.3587609231472015,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6500876545906067,0.2073881477117538,0.9597115516662598,284.8967590332031,284.95001220703125,298.75,291.3626403808594,297.5450744628906,297.1586303710937,284.8976745605469,1.0,0.6322450041770935,0.3372348845005035,0.3372348845005035,1.0,1.0,-3.2238657474517822,0.7818372845649719,2.442028284072876,0.0568946674466133,0.819385826587677,0.819385826587677,0.0,212.2997283935547,214.0,49162.5078125,0.0,3078.08056640625,1.0,279.7590637207031,283.1968688964844,294.3808898925781,298.08251953125,293.1499938964844,293.1499938964844,280.04998779296875,39832.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456511497497559,1.0,0.0,0.0,3.416624069213867,3.416646718978882,7.78910759891005e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6867.73974609375,0.0,1315.5379638671875,1683.569091796875,0.0,2894.556396484375,0.8568975329399109,1.0,0.0,3.0,1.0,0.0
18122460,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7601972222328186,0.338236391544342,0.3092866241931915,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.880837619304657,0.5335525274276733,0.5093332529067993,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.9060370326042176,0.5476328730583191,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7840489745140076,0.3715888857841491,0.3569983839988708,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6464637517929077,0.2056630551815033,0.9520662426948548,284.9913330078125,284.95001220703125,298.7020263671875,291.3441467285156,297.5277709960937,297.15045166015625,284.99041748046875,1.0,0.632024884223938,0.3378207087516784,0.3378207087516784,1.0,1.0,-3.2125275135040283,0.7801128625869751,2.4324147701263428,0.0576522871851921,0.8991095423698425,0.8991095423698425,0.0,214.43032836914065,217.0,48297.66796875,0.0,3065.494140625,1.0,280.0404968261719,283.3161315917969,294.3134460449219,297.8755187988281,293.1499938964844,293.1499938964844,280.3500061035156,33749.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362090587615967,1.0,0.0,0.0,3.524699687957764,3.524722099304199,8.289675861306023e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6730.12109375,0.0,1381.92236328125,1683.569091796875,0.0,2806.317626953125,0.8755873441696167,1.0,0.0,3.0,1.0,0.0
18122520,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7601972222328186,0.338236391544342,0.3092866241931915,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.880837619304657,0.5335525274276733,0.5093332529067993,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.9060370326042176,0.5476328730583191,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7840489745140076,0.3715888857841491,0.3569983839988708,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6464637517929077,0.2056630551815033,0.9520662426948548,284.9913330078125,284.95001220703125,298.7020263671875,291.3441467285156,297.5277709960937,297.15045166015625,284.99041748046875,1.0,0.632024884223938,0.3378207087516784,0.3378207087516784,1.0,1.0,-3.2125275135040283,0.7801128625869751,2.4324147701263428,0.0576522871851921,0.8991095423698425,0.8991095423698425,0.0,214.43032836914065,217.0,48297.66796875,0.0,3065.494140625,1.0,280.0404968261719,283.3161315917969,294.3134460449219,297.8755187988281,293.1499938964844,293.1499938964844,280.3500061035156,33749.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362090587615967,1.0,0.0,0.0,3.524699687957764,3.524722099304199,8.289675861306023e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6730.12109375,0.0,1381.92236328125,1683.569091796875,0.0,2806.317626953125,0.8755873441696167,1.0,0.0,3.0,1.0,0.0
18122580,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7567052841186523,0.3363646864891052,0.3076962828636169,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8766523599624634,0.5306949019432068,0.5067313313484192,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9990000128746032,0.9066215753555298,0.5525261163711548,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7805928587913513,0.369978666305542,0.3555595278739929,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6431261301040649,0.2040916383266449,0.9454143047332764,285.059326171875,284.95001220703125,298.651611328125,291.3233337402344,297.5113220214844,297.1441345214844,285.0568542480469,1.0,0.6321769952774048,0.3384065628051758,0.3384065628051758,1.0,1.0,-3.2036404609680176,0.7791176438331604,2.424522876739502,0.05862383171916,1.0,1.0,0.0,216.69436645507807,220.0,47631.8125,0.0,3058.9130859375,1.0,280.3414001464844,283.4052734375,294.29656982421875,297.7921447753906,293.1499938964844,293.1499938964844,280.04998779296875,31211.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283839225769043,1.0,0.0,0.0,3.719655513763428,3.719679355621338,9.232063007402758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7446.9140625,0.0,1575.5421142578125,1683.569091796875,0.0,2733.406494140625,0.9173110127449036,1.0,0.0,3.0,1.0,0.0
18122640,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7567052841186523,0.3363646864891052,0.3076962828636169,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8766523599624634,0.5306949019432068,0.5067313313484192,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9990000128746032,0.9066215753555298,0.5525261163711548,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7805928587913513,0.369978666305542,0.3555595278739929,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6431261301040649,0.2040916383266449,0.9454143047332764,285.059326171875,284.95001220703125,298.651611328125,291.3233337402344,297.5113220214844,297.1441345214844,285.0568542480469,1.0,0.6321769952774048,0.3384065628051758,0.3384065628051758,1.0,1.0,-3.2036404609680176,0.7791176438331604,2.424522876739502,0.05862383171916,1.0,1.0,0.0,216.69436645507807,220.0,47631.8125,0.0,3058.9130859375,1.0,280.3414001464844,283.4052734375,294.29656982421875,297.7921447753906,293.1499938964844,293.1499938964844,280.04998779296875,31211.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283839225769043,1.0,0.0,0.0,3.719655513763428,3.719679355621338,9.232063007402758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7446.9140625,0.0,1575.5421142578125,1683.569091796875,0.0,2733.406494140625,0.9173110127449036,1.0,0.0,3.0,1.0,0.0
18122700,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7546466588973999,0.334902822971344,0.3067175149917602,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8742415308952332,0.5287176966667175,0.5052390098571777,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.905862271785736,0.5554001331329346,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7785834670066833,0.3687818050384521,0.3547151088714599,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6412591338157654,0.2030783146619796,0.9417998790740968,284.90020751953125,284.95001220703125,298.6255187988281,291.3121032714844,297.4967346191406,297.1330261230469,284.89312744140625,1.0,0.6323104500770569,0.338699460029602,0.338699460029602,1.0,1.0,-3.198767900466919,0.7784825563430786,2.420285224914551,0.0591245517134666,0.914980411529541,0.914980411529541,0.0,218.05328369140625,220.0,48648.15625,0.0,3055.95068359375,1.0,280.0961608886719,283.2173767089844,294.3526306152344,298.0364074707031,293.1499938964844,293.1499938964844,280.04998779296875,34587.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835959792137146,1.0,0.0,0.0,3.742406129837036,3.742430686950684,9.345340572508576e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7242.96533203125,0.0,1627.5906982421875,1683.569091796875,0.0,2803.9921875,0.923212230205536,1.0,0.0,3.0,1.0,0.0
18122760,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7519465088844299,0.3331553637981415,0.3052995204925537,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8711786866188049,0.5264060497283936,0.5032446980476379,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.9044209122657776,0.5589972734451294,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.775967001914978,0.3673072159290313,0.3534928858280182,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6389033198356628,0.2018613219261169,0.9370601177215576,284.87908935546875,284.95001220703125,298.5989074707031,291.30035400390625,297.4784545898437,297.1171569824219,284.8799133300781,1.0,0.6323570609092712,0.3389781415462494,0.3389781415462494,1.0,1.0,-3.1918246746063232,0.7771713137626648,2.4146533012390137,0.0594027303159236,0.8782601952552795,0.8782601952552795,0.0,219.72935485839844,223.0,48408.66015625,0.0,3050.322998046875,1.0,280.0570678710937,283.2064208984375,294.340576171875,297.98614501953125,293.1499938964844,293.1499938964844,280.3500061035156,37930.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403608202934265,1.0,0.0,0.0,3.672036647796631,3.6720612049102783,8.997198506222048e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6746.7763671875,0.0,1572.358642578125,1683.569091796875,0.0,2845.08642578125,0.911079466342926,1.0,0.0,3.0,1.0,0.0
18122820,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7474242448806763,0.330769270658493,0.3030262887477875,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8658751845359802,0.5229023098945618,0.4998047351837158,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.902868926525116,0.5653932690620422,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7714167833328247,0.3651270270347595,0.351371705532074,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6346580386161804,0.1998222172260284,0.9280433654785156,284.994384765625,284.95001220703125,298.54412841796875,291.2753295898437,297.4533996582031,297.10113525390625,284.99322509765625,1.0,0.6324557662010193,0.339535504579544,0.339535504579544,1.0,1.0,-3.179249286651612,0.7749423384666443,2.4043068885803223,0.0599176287651062,0.9678229093551636,0.9678229093551636,0.0,222.72555541992188,226.0,47362.8203125,0.0,3039.9580078125,1.0,280.34246826171875,283.349365234375,294.2536926269531,297.7553100585937,293.1499938964844,293.1499938964844,280.04998779296875,33598.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326917290687561,1.0,0.0,0.0,3.765892744064331,3.7659173011779785,9.463007017984636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7415.42822265625,0.0,1647.4251708984375,1683.569091796875,0.0,2773.517333984375,0.9296711683273317,1.0,0.0,3.0,1.0,0.0
18122880,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7474242448806763,0.330769270658493,0.3030262887477875,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8658751845359802,0.5229023098945618,0.4998047351837158,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.902868926525116,0.5653932690620422,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7714167833328247,0.3651270270347595,0.351371705532074,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6346580386161804,0.1998222172260284,0.9280433654785156,284.994384765625,284.95001220703125,298.54412841796875,291.2753295898437,297.4533996582031,297.10113525390625,284.99322509765625,1.0,0.6324557662010193,0.339535504579544,0.339535504579544,1.0,1.0,-3.179249286651612,0.7749423384666443,2.4043068885803223,0.0599176287651062,0.9678229093551636,0.9678229093551636,0.0,222.72555541992188,226.0,47362.8203125,0.0,3039.9580078125,1.0,280.34246826171875,283.349365234375,294.2536926269531,297.7553100585937,293.1499938964844,293.1499938964844,280.04998779296875,33598.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326917290687561,1.0,0.0,0.0,3.765892744064331,3.7659173011779785,9.463007017984636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7415.42822265625,0.0,1647.4251708984375,1683.569091796875,0.0,2773.517333984375,0.9296711683273317,1.0,0.0,3.0,1.0,0.0
18122940,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7427573204040527,0.3275986313819885,0.3005697727203369,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8604466319084167,0.5185884237289429,0.4961764514446258,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8994926810264587,0.5720372200012207,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.766750156879425,0.3623693883419037,0.3491283655166626,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6303359866142273,0.1974470913410186,0.918718695640564,284.8699035644531,284.95001220703125,298.48748779296875,291.2484741210937,297.419921875,297.0746765136719,284.87213134765625,1.0,0.6325455904006958,0.3400928974151611,0.3400928974151611,1.0,1.0,-3.166017770767212,0.7724935412406921,2.393524169921875,0.0604736618697643,0.8469468355178833,0.8469468355178833,0.0,225.8818206787109,214.0,47726.82421875,0.0,3029.11181640625,1.0,280.05670166015625,283.2149353027344,294.2740173339844,297.8780212402344,293.1499938964844,293.1499938964844,280.3500061035156,40450.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412484526634216,1.0,0.0,0.0,3.607610940933228,3.607635259628296,8.684257295499265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6679.25,0.0,1519.4283447265625,1683.569091796875,0.0,2853.3818359375,0.8990235328674316,1.0,0.0,3.0,1.0,0.0
18123000,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7427573204040527,0.3275986313819885,0.3005697727203369,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8604466319084167,0.5185884237289429,0.4961764514446258,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8994926810264587,0.5720372200012207,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.766750156879425,0.3623693883419037,0.3491283655166626,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6303359866142273,0.1974470913410186,0.918718695640564,284.8699035644531,284.95001220703125,298.48748779296875,291.2484741210937,297.419921875,297.0746765136719,284.87213134765625,1.0,0.6325455904006958,0.3400928974151611,0.3400928974151611,1.0,1.0,-3.166017770767212,0.7724935412406921,2.393524169921875,0.0604736618697643,0.8469468355178833,0.8469468355178833,0.0,225.8818206787109,214.0,47726.82421875,0.0,3029.11181640625,1.0,280.05670166015625,283.2149353027344,294.2740173339844,297.8780212402344,293.1499938964844,293.1499938964844,280.3500061035156,40450.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412484526634216,1.0,0.0,0.0,3.607610940933228,3.607635259628296,8.684257295499265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6679.25,0.0,1519.4283447265625,1683.569091796875,0.0,2853.3818359375,0.8990235328674316,1.0,0.0,3.0,1.0,0.0
18123060,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7420176863670349,0.3253195881843567,0.298232227563858,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8597341179847717,0.5151662826538086,0.4926433563232422,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8981473445892334,0.5693936944007874,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662617564201355,0.3602193295955658,0.3468522429466247,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290810108184814,0.1953921765089035,0.9086636304855348,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.3984375,297.0648498535156,284.9841613769531,1.0,0.6277239918708801,0.3407369554042816,0.3407369554042816,1.0,1.0,-3.140969753265381,0.7666236758232117,2.3743460178375244,0.0603526420891284,0.9320422410964966,0.9320422410964966,0.0,223.37388610839844,202.0,46544.15234375,0.0,2963.2529296875,1.0,280.3419189453125,283.3593139648437,294.1861267089844,297.6328430175781,293.1499938964844,293.1499938964844,280.04998779296875,34312.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309898376464844,1.0,0.0,0.0,3.687516927719116,3.6875410079956055,9.07321805243555e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7315.11083984375,0.0,1562.5526123046875,1683.569091796875,0.0,2757.662109375,0.9125496745109558,1.0,0.0,3.0,1.0,0.0
18123120,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7420176863670349,0.3253195881843567,0.298232227563858,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8597341179847717,0.5151662826538086,0.4926433563232422,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8981473445892334,0.5693936944007874,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662617564201355,0.3602193295955658,0.3468522429466247,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290810108184814,0.1953921765089035,0.9086636304855348,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.3984375,297.0648498535156,284.9841613769531,1.0,0.6277239918708801,0.3407369554042816,0.3407369554042816,1.0,1.0,-3.140969753265381,0.7666236758232117,2.3743460178375244,0.0603526420891284,0.9320422410964966,0.9320422410964966,0.0,223.37388610839844,202.0,46544.15234375,0.0,2963.2529296875,1.0,280.3419189453125,283.3593139648437,294.1861267089844,297.6328430175781,293.1499938964844,293.1499938964844,280.04998779296875,34312.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309898376464844,1.0,0.0,0.0,3.687516927719116,3.6875410079956055,9.07321805243555e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7315.11083984375,0.0,1562.5526123046875,1683.569091796875,0.0,2757.662109375,0.9125496745109558,1.0,0.0,3.0,1.0,0.0
18123180,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7433153390884399,0.3222644329071045,0.2955379486083984,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8616272807121277,0.5109300017356873,0.4887311458587646,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.8972657918930054,0.561118483543396,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7681123614311218,0.3574881851673126,0.3442868292331695,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6296143531799316,0.1930715590715408,0.8978877067565918,284.8771057128906,284.95001220703125,298.36944580078125,291.1897888183594,297.3763427734375,297.0551147460937,284.87841796875,1.0,0.6201303601264954,0.3413810431957245,0.3413810431957245,1.0,1.0,-3.107048511505127,0.7579870820045471,2.3490614891052246,0.0594027005136013,0.8205534219741821,0.8205534219741821,0.0,217.40240478515625,205.0,46533.5078125,0.0,2861.854248046875,1.0,280.0583190917969,283.2480163574219,294.2045288085937,297.72930908203125,293.1499938964844,293.1499938964844,280.3500061035156,41110.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375759124755859,1.0,0.0,0.0,3.483975410461426,3.4839987754821777,8.09922426014964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6582.4951171875,0.0,1392.683837890625,1683.569091796875,0.0,2819.07568359375,0.8726666569709778,1.0,0.0,3.0,1.0,0.0
18123240,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7433153390884399,0.3222644329071045,0.2955379486083984,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8616272807121277,0.5109300017356873,0.4887311458587646,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.8972657918930054,0.561118483543396,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7681123614311218,0.3574881851673126,0.3442868292331695,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6296143531799316,0.1930715590715408,0.8978877067565918,284.8771057128906,284.95001220703125,298.36944580078125,291.1897888183594,297.3763427734375,297.0551147460937,284.87841796875,1.0,0.6201303601264954,0.3413810431957245,0.3413810431957245,1.0,1.0,-3.107048511505127,0.7579870820045471,2.3490614891052246,0.0594027005136013,0.8205534219741821,0.8205534219741821,0.0,217.40240478515625,205.0,46533.5078125,0.0,2861.854248046875,1.0,280.0583190917969,283.2480163574219,294.2045288085937,297.72930908203125,293.1499938964844,293.1499938964844,280.3500061035156,41110.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375759124755859,1.0,0.0,0.0,3.483975410461426,3.4839987754821777,8.09922426014964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6582.4951171875,0.0,1392.683837890625,1683.569091796875,0.0,2819.07568359375,0.8726666569709778,1.0,0.0,3.0,1.0,0.0
18123300,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.743240237236023,0.3211224675178528,0.2942565977573395,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.861659049987793,0.5091923475265503,0.4868227839469909,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.8978213667869568,0.5588650107383728,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7682050466537476,0.3563750684261322,0.3430277407169342,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6292581558227539,0.1920640468597412,0.8926650881767273,284.99322509765625,284.95001220703125,298.33905029296875,291.1741943359375,297.3705139160156,297.0571594238281,284.9952697753906,1.0,0.6176202297210693,0.3417030870914459,0.3417030870914459,1.0,1.0,-3.0926966667175293,0.7544720768928528,2.3382246494293213,0.0588986352086067,0.8927430510520935,0.8927430510520935,0.0,215.5709381103516,205.0,45531.01953125,0.0,2823.21875,1.0,280.2973022460937,283.3902282714844,294.1306457519531,297.471923828125,293.1499938964844,293.1499938964844,280.3500061035156,35498.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830216109752655,1.0,0.0,0.0,3.50986647605896,3.5098891258239746,8.220050631280174e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6749.392578125,0.0,1379.171630859375,1683.569091796875,0.0,2750.457763671875,0.8757782578468323,1.0,0.0,3.0,1.0,0.0
18123360,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7430612444877625,0.3201133608818054,0.2933129668235779,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8614556193351746,0.5076093673706055,0.4852868318557739,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8984063863754272,0.557499885559082,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7680964469909668,0.3553856015205383,0.342045396566391,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6287834048271179,0.1911579072475433,0.8883376717567444,284.9848022460937,284.95001220703125,298.30841064453125,291.1582946777344,297.3657531738281,297.0604858398437,284.9834289550781,1.0,0.615677535533905,0.3421955704689026,0.3421955704689026,1.0,1.0,-3.08168625831604,0.7524314522743225,2.3292548656463623,0.059245578944683,0.9008952975273132,0.9008952975273132,0.0,214.3740692138672,208.0,45401.53515625,0.0,2794.87255859375,1.0,280.3416748046875,283.3841247558594,294.1163330078125,297.4799499511719,293.1499938964844,293.1499938964844,280.04998779296875,34281.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257817625999451,1.0,0.0,0.0,3.567513227462769,3.5675361156463623,8.492283427585789e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7183.2587890625,0.0,1430.7525634765625,1683.569091796875,0.0,2709.2138671875,0.8853915333747864,1.0,0.0,3.0,1.0,0.0
18123420,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7409340143203735,0.3171806931495666,0.2909075617790222,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8590754866600037,0.5034935474395752,0.4816692471504211,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8972333669662476,0.5580081343650818,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7661096453666687,0.3527063429355621,0.3397144079208374,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6265392303466797,0.1889586597681045,0.8790425062179565,284.8931884765625,284.95001220703125,298.2463073730469,291.1256103515625,297.3440246582031,297.0511474609375,284.89422607421875,1.0,0.6129351854324341,0.3431804776191711,0.3431804776191711,1.0,1.0,-3.061079502105713,0.7488178014755249,2.3122615814208984,0.0602028705179691,0.8067201375961304,0.8067201375961304,0.0,213.8197479248047,211.0,45511.79296875,0.0,2751.082275390625,1.0,280.05938720703125,283.2875061035156,294.1390686035156,297.5848083496094,293.1499938964844,293.1499938964844,280.3500061035156,40558.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321004509925842,1.0,0.0,0.0,3.367968797683716,3.367991209030152,7.568842192995362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6499.9697265625,0.0,1272.92138671875,1683.569091796875,0.0,2768.00732421875,0.8469514846801758,1.0,0.0,3.0,1.0,0.0
18123480,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7409340143203735,0.3171806931495666,0.2909075617790222,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8590754866600037,0.5034935474395752,0.4816692471504211,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.8972333669662476,0.5580081343650818,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7661096453666687,0.3527063429355621,0.3397144079208374,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6265392303466797,0.1889586597681045,0.8790425062179565,284.8931884765625,284.95001220703125,298.2463073730469,291.1256103515625,297.3440246582031,297.0511474609375,284.89422607421875,1.0,0.6129351854324341,0.3431804776191711,0.3431804776191711,1.0,1.0,-3.061079502105713,0.7488178014755249,2.3122615814208984,0.0602028705179691,0.8067201375961304,0.8067201375961304,0.0,213.8197479248047,211.0,45511.79296875,0.0,2751.082275390625,1.0,280.05938720703125,283.2875061035156,294.1390686035156,297.5848083496094,293.1499938964844,293.1499938964844,280.3500061035156,40558.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321004509925842,1.0,0.0,0.0,3.367968797683716,3.367991209030152,7.568842192995362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6499.9697265625,0.0,1272.92138671875,1683.569091796875,0.0,2768.00732421875,0.8469514846801758,1.0,0.0,3.0,1.0,0.0
18123540,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7382959127426147,0.3149672746658325,0.288806140422821,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8559582233428955,0.500109076499939,0.4783563911914825,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8961858749389648,0.5603522658348083,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7634247541427612,0.3505029380321502,0.3375594317913055,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.623732328414917,0.1870203614234924,0.8702020645141602,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.3257751464844,297.04656982421875,284.98785400390625,1.0,0.6112858653068542,0.3441654145717621,0.3441654145717621,1.0,1.0,-3.0441641807556152,0.7463241219520569,2.297839879989624,0.0613790266215801,0.8850297331809998,0.8850297331809998,0.0,214.4216766357422,214.0,44575.5625,0.0,2720.992431640625,1.0,280.34002685546875,283.4080810546875,294.0543212890625,297.3559265136719,293.1499938964844,293.1499938964844,280.6499938964844,33913.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212026357650757,1.0,0.0,0.0,3.472810983657837,3.4728331565856934,8.04740068360843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6363.10009765625,0.0,1329.9708251953125,1683.569091796875,0.0,2666.714599609375,0.8641075491905212,1.0,0.0,3.0,1.0,0.0
18123600,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7382959127426147,0.3149672746658325,0.288806140422821,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8559582233428955,0.500109076499939,0.4783563911914825,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8961858749389648,0.5603522658348083,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7634247541427612,0.3505029380321502,0.3375594317913055,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.623732328414917,0.1870203614234924,0.8702020645141602,284.98876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.3257751464844,297.04656982421875,284.98785400390625,1.0,0.6112858653068542,0.3441654145717621,0.3441654145717621,1.0,1.0,-3.0441641807556152,0.7463241219520569,2.297839879989624,0.0613790266215801,0.8850297331809998,0.8850297331809998,0.0,214.4216766357422,214.0,44575.5625,0.0,2720.992431640625,1.0,280.34002685546875,283.4080810546875,294.0543212890625,297.3559265136719,293.1499938964844,293.1499938964844,280.6499938964844,33913.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212026357650757,1.0,0.0,0.0,3.472810983657837,3.4728331565856934,8.04740068360843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6363.10009765625,0.0,1329.9708251953125,1683.569091796875,0.0,2666.714599609375,0.8641075491905212,1.0,0.0,3.0,1.0,0.0
18123660,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.735537052154541,0.3129290640354156,0.287037581205368,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8526090383529663,0.4969453811645508,0.4754380583763122,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.8946956396102905,0.563685953617096,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7605375647544861,0.348466545343399,0.3356970250606537,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6207883358001709,0.1852267831563949,0.8624128103256226,285.0560607910156,284.95001220703125,298.11968994140625,291.0571594238281,297.3069763183594,297.0416259765625,285.0531616210937,1.0,0.6104646325111389,0.3450105786323547,0.3450105786323547,1.0,1.0,-3.0309319496154785,0.7445734143257141,2.286358594894409,0.062517873942852,0.9974001049995422,0.9974001049995422,0.0,215.72769165039065,217.0,43874.1484375,0.0,2701.95458984375,1.0,280.640869140625,283.49517822265625,294.0242614746094,297.2547607421875,293.1499938964844,293.1499938964844,280.3500061035156,30774.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120010495185852,1.0,0.0,0.0,3.67881441116333,3.678837776184082,9.030442811308604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7019.328125,0.0,1526.0577392578125,1683.569091796875,0.0,2581.6328125,0.9080150127410888,1.0,0.0,3.0,1.0,0.0
