time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123720,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.735537052154541,0.3129290640354156,0.287037581205368,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8526090383529663,0.4969453811645508,0.4754380583763122,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.8946956396102905,0.563685953617096,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7605375647544861,0.348466545343399,0.3356970250606537,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6207883358001709,0.1852267831563949,0.8624128103256226,285.0560607910156,284.95001220703125,298.11968994140625,291.0571594238281,297.3069763183594,297.0416259765625,285.0531616210937,1.0,0.6104646325111389,0.3450105786323547,0.3450105786323547,1.0,1.0,-3.0309319496154785,0.7445734143257141,2.286358594894409,0.062517873942852,0.9974001049995422,0.9974001049995422,0.0,215.72769165039065,217.0,43874.1484375,0.0,2701.95458984375,1.0,280.640869140625,283.49517822265625,294.0242614746094,297.2547607421875,293.1499938964844,293.1499938964844,280.3500061035156,30774.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120010495185852,1.0,0.0,0.0,3.67881441116333,3.678837776184082,9.030442811308604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7019.328125,0.0,1526.0577392578125,1683.569091796875,0.0,2581.6328125,0.9080150127410888,1.0,0.0,3.0,1.0,0.0
18123780,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7313743829727173,0.3095884621143341,0.2844984829425812,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8478264808654785,0.4923943877220154,0.4716731309890747,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8899803161621094,0.569068968296051,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7563381195068359,0.3453959822654724,0.3332238495349884,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6167131662368774,0.1828284412622451,0.8531209230422974,284.8750915527344,284.95001220703125,298.0556030273437,291.02178955078125,297.2742919921875,297.0186462402344,284.87628173828125,1.0,0.6099773645401001,0.3458557426929474,0.3458557426929474,1.0,1.0,-3.015687704086304,0.7421538233757019,2.273533821105957,0.063539832830429,0.8627358675003052,0.8627358675003052,0.0,218.1136474609375,205.0,44545.55078125,0.0,2684.703857421875,1.0,280.3568115234375,283.2991638183594,294.064208984375,297.4356384277344,293.1499938964844,293.1499938964844,280.6499938964844,38427.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245894312858582,1.0,0.0,0.0,3.61587142944336,3.6158955097198486,8.724071562937752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6364.55029296875,0.0,1513.5252685546875,1683.569091796875,0.0,2698.138427734375,0.898854672908783,1.0,0.0,3.0,1.0,0.0
18123840,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7313743829727173,0.3095884621143341,0.2844984829425812,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8478264808654785,0.4923943877220154,0.4716731309890747,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8899803161621094,0.569068968296051,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7563381195068359,0.3453959822654724,0.3332238495349884,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6167131662368774,0.1828284412622451,0.8531209230422974,284.8750915527344,284.95001220703125,298.0556030273437,291.02178955078125,297.2742919921875,297.0186462402344,284.87628173828125,1.0,0.6099773645401001,0.3458557426929474,0.3458557426929474,1.0,1.0,-3.015687704086304,0.7421538233757019,2.273533821105957,0.063539832830429,0.8627358675003052,0.8627358675003052,0.0,218.1136474609375,205.0,44545.55078125,0.0,2684.703857421875,1.0,280.3568115234375,283.2991638183594,294.064208984375,297.4356384277344,293.1499938964844,293.1499938964844,280.6499938964844,38427.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245894312858582,1.0,0.0,0.0,3.61587142944336,3.6158955097198486,8.724071562937752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6364.55029296875,0.0,1513.5252685546875,1683.569091796875,0.0,2698.138427734375,0.898854672908783,1.0,0.0,3.0,1.0,0.0
18123900,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7303156852722168,0.3081884384155273,0.2830241620540619,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8467283248901367,0.4903626143932342,0.4695350527763366,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.8879305720329285,0.5687879920005798,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7553680539131165,0.343997985124588,0.3317486047744751,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6154658198356628,0.1816600114107132,0.8475046753883362,284.9945983886719,284.95001220703125,298.0234375,291.0038452148437,297.2605895996094,297.0107421875,284.9975280761719,1.0,0.6077100038528442,0.3462783396244049,0.3462783396244049,1.0,1.0,-3.002493381500244,0.7391802072525024,2.2633132934570312,0.0636243447661399,0.9368463158607484,0.9368463158607484,0.0,217.4414825439453,205.0,43536.50390625,0.0,2655.849853515625,1.0,280.6005859375,283.4455871582031,293.9827880859375,297.182861328125,293.1499938964844,293.1499938964844,280.6499938964844,34502.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192639946937561,1.0,0.0,0.0,3.646436929702759,3.64646053314209,8.872186754160793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6535.61474609375,0.0,1518.014892578125,1683.569091796875,0.0,2648.751953125,0.9050928354263306,1.0,0.0,3.0,1.0,0.0
18123960,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7304643392562866,0.3070077300071716,0.2818604707717895,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8469781875610352,0.4885576963424682,0.4677271246910095,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.8866724967956543,0.566075325012207,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7556090354919434,0.3427709639072418,0.3304904401302337,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.615188479423523,0.1806011795997619,0.8423249125480652,284.9876708984375,284.95001220703125,297.9912414550781,290.9858093261719,297.2503967285156,297.0076904296875,284.985595703125,1.0,0.6046798825263977,0.3467040061950683,0.3467040061950683,1.0,1.0,-2.9879238605499268,0.735776424407959,2.252147436141968,0.0634837001562118,0.9471411108970642,0.9471411108970642,0.0,215.3601531982422,193.0,43381.30078125,0.0,2617.4169921875,1.0,280.6427917480469,283.439453125,293.9596862792969,297.1850891113281,293.1499938964844,293.1499938964844,280.3500061035156,33641.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160781860351562,1.0,0.0,0.0,3.709832191467285,3.7098562717437744,9.183364682030516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6964.9423828125,0.0,1582.82421875,1683.569091796875,0.0,2619.275390625,0.9168580174446106,1.0,0.0,3.0,1.0,0.0
18124020,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7312291264533997,0.304693192243576,0.2799243032932281,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8480948209762573,0.4853223264217376,0.4648475348949432,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9990000128746032,0.8844619393348694,0.5602805614471436,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7566373348236084,0.3405440747737884,0.3284759819507599,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6153566241264343,0.1788443326950073,0.8343843817710876,284.8419189453125,284.95001220703125,297.9452209472656,290.9598693847656,297.2334899902344,297.0003356933594,284.8446044921875,1.0,0.5992040038108826,0.3473117351531982,0.3473117351531982,1.0,1.0,-2.96321177482605,0.7296608090400696,2.233551025390625,0.0629610270261764,0.824846625328064,0.824846625328064,0.0,211.1995086669922,193.0,43682.703125,0.0,2549.779052734375,1.0,280.37109375,283.2879638671875,293.9927673339844,297.33526611328125,293.1499938964844,293.1499938964844,280.3500061035156,41372.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236035108566284,1.0,0.0,0.0,3.5733020305633545,3.573326110839844,8.519864991285431e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6654.67333984375,0.0,1488.8515625,1683.569091796875,0.0,2688.9853515625,0.8907011151313782,1.0,0.0,3.0,1.0,0.0
18124080,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7315822839736938,0.3037565648555755,0.2789921462535858,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8486496210098267,0.4840070009231567,0.4635177254676819,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.8837831020355225,0.5575404167175293,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7571380138397217,0.339626133441925,0.3275326788425445,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6154844164848328,0.1781201958656311,0.830820620059967,284.86260986328125,284.95001220703125,297.9267883300781,290.9494323730469,297.2271728515625,296.9980163574219,284.8651123046875,1.0,0.5966688394546509,0.3475553691387176,0.3475553691387176,1.0,1.0,-2.951782703399658,0.7267215251922607,2.225061178207397,0.0625804141163826,0.8201228380203247,0.8201228380203247,0.0,209.2548217773437,181.0,43388.60546875,0.0,2518.728271484375,1.0,280.3575744628906,283.31494140625,293.97088623046875,297.2741394042969,293.1499938964844,293.1499938964844,280.6499938964844,41602.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240222930908203,1.0,0.0,0.0,3.5014359951019287,3.50145959854126,8.180609256669413e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6264.7841796875,0.0,1414.2930908203125,1683.569091796875,0.0,2692.87255859375,0.8767174482345581,1.0,0.0,3.0,1.0,0.0
18124140,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.734663188457489,0.3014226257801056,0.2764042019844055,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8526065945625305,0.4803878962993622,0.4595851898193359,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8842048048973083,0.5448954105377197,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7606924772262573,0.3371146917343139,0.3247071802616119,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6173639297485352,0.1760120838880539,0.8195092678070068,284.9736022949219,284.95001220703125,297.86248779296875,290.9128112792969,297.2146911621094,297.0025634765625,284.9723205566406,1.0,0.5868782997131348,0.3484067022800445,0.3484067022800445,1.0,1.0,-2.911752223968506,0.7163820266723633,2.1953701972961426,0.0611218325793743,0.8956014513969421,0.8956014513969421,0.0,200.8789520263672,184.0,42057.953125,0.0,2403.853759765625,1.0,280.6410217285156,283.4564514160156,293.8671264648437,297.0014038085937,293.1499938964844,293.1499938964844,280.95001220703125,34779.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112252354621887,1.0,0.0,0.0,3.5707027912139893,3.570725917816162,8.507475399710529e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6110.26513671875,0.0,1437.7884521484375,1683.569091796875,0.0,2574.480712890625,0.8865790963172913,1.0,0.0,3.0,1.0,0.0
18124200,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.734663188457489,0.3014226257801056,0.2764042019844055,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8526065945625305,0.4803878962993622,0.4595851898193359,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8842048048973083,0.5448954105377197,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7606924772262573,0.3371146917343139,0.3247071802616119,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6173639297485352,0.1760120838880539,0.8195092678070068,284.9736022949219,284.95001220703125,297.86248779296875,290.9128112792969,297.2146911621094,297.0025634765625,284.9723205566406,1.0,0.5868782997131348,0.3484067022800445,0.3484067022800445,1.0,1.0,-2.911752223968506,0.7163820266723633,2.1953701972961426,0.0611218325793743,0.8956014513969421,0.8956014513969421,0.0,200.8789520263672,184.0,42057.953125,0.0,2403.853759765625,1.0,280.6410217285156,283.4564514160156,293.8671264648437,297.0014038085937,293.1499938964844,293.1499938964844,280.95001220703125,34779.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112252354621887,1.0,0.0,0.0,3.5707027912139893,3.570725917816162,8.507475399710529e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6110.26513671875,0.0,1437.7884521484375,1683.569091796875,0.0,2574.480712890625,0.8865790963172913,1.0,0.0,3.0,1.0,0.0
18124260,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7359318733215332,0.2994620501995086,0.2744661569595337,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.854175329208374,0.47721928358078,0.4564005136489868,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.8859826326370239,0.5380643606185913,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.762129008769989,0.3349528610706329,0.3224744498729706,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6176739931106567,0.174207404255867,0.8104797005653381,285.054931640625,284.95001220703125,297.79852294921875,290.8760986328125,297.208984375,297.015380859375,285.0523681640625,1.0,0.5810965895652771,0.3497047424316406,0.3497047424316406,1.0,1.0,-2.8838298320770264,0.7109887599945068,2.1728410720825195,0.0617061592638492,1.0,1.0,0.0,196.1789703369141,187.0,41037.2734375,0.0,2330.981201171875,1.0,280.9415588378906,283.56298828125,293.8276062011719,296.8636169433594,293.1499938964844,293.1499938964844,280.6499938964844,31637.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986211776733398,1.0,0.0,0.0,3.745472431182861,3.745496511459351,9.360659873891564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6720.3125,0.0,1608.5079345703125,1683.569091796875,0.0,2458.8251953125,0.9234685897827148,1.0,0.0,3.0,1.0,0.0
18124320,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7359318733215332,0.2994620501995086,0.2744661569595337,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.854175329208374,0.47721928358078,0.4564005136489868,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.8859826326370239,0.5380643606185913,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.762129008769989,0.3349528610706329,0.3224744498729706,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6176739931106567,0.174207404255867,0.8104797005653381,285.054931640625,284.95001220703125,297.79852294921875,290.8760986328125,297.208984375,297.015380859375,285.0523681640625,1.0,0.5810965895652771,0.3497047424316406,0.3497047424316406,1.0,1.0,-2.8838298320770264,0.7109887599945068,2.1728410720825195,0.0617061592638492,1.0,1.0,0.0,196.1789703369141,187.0,41037.2734375,0.0,2330.981201171875,1.0,280.9415588378906,283.56298828125,293.8276062011719,296.8636169433594,293.1499938964844,293.1499938964844,280.6499938964844,31637.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986211776733398,1.0,0.0,0.0,3.745472431182861,3.745496511459351,9.360659873891564e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6720.3125,0.0,1608.5079345703125,1683.569091796875,0.0,2458.8251953125,0.9234685897827148,1.0,0.0,3.0,1.0,0.0
18124380,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7342498898506165,0.296243816614151,0.2719049751758575,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8523825407028198,0.4727438390254974,0.4525612294673919,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.8842107057571411,0.5370030999183655,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7605355381965637,0.3318286538124084,0.3198037445545196,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6156357526779175,0.1718876808881759,0.8008079528808594,284.8692932128906,284.95001220703125,297.735107421875,290.8394775390625,297.1889038085937,297.009033203125,284.8700256347656,1.0,0.5774532556533813,0.3510027825832367,0.3510027825832367,1.0,1.0,-2.86002779006958,0.7068716883659363,2.153156042098999,0.0628709718585014,0.8689432740211487,0.8689432740211487,0.0,194.7215270996093,190.0,41613.27734375,0.0,2282.24560546875,1.0,280.6574401855469,283.3639221191406,293.87310791015625,297.03515625,293.1499938964844,293.1499938964844,280.95001220703125,38760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096229434013367,1.0,0.0,0.0,3.672503709793091,3.6725282669067374,8.999487022265384e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6084.87109375,0.0,1579.130859375,1683.569091796875,0.0,2559.72119140625,0.9116546511650084,1.0,0.0,3.0,1.0,0.0
18124440,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7342498898506165,0.296243816614151,0.2719049751758575,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8523825407028198,0.4727438390254974,0.4525612294673919,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.8842107057571411,0.5370030999183655,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7605355381965637,0.3318286538124084,0.3198037445545196,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6156357526779175,0.1718876808881759,0.8008079528808594,284.8692932128906,284.95001220703125,297.735107421875,290.8394775390625,297.1889038085937,297.009033203125,284.8700256347656,1.0,0.5774532556533813,0.3510027825832367,0.3510027825832367,1.0,1.0,-2.86002779006958,0.7068716883659363,2.153156042098999,0.0628709718585014,0.8689432740211487,0.8689432740211487,0.0,194.7215270996093,190.0,41613.27734375,0.0,2282.24560546875,1.0,280.6574401855469,283.3639221191406,293.87310791015625,297.03515625,293.1499938964844,293.1499938964844,280.95001220703125,38760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096229434013367,1.0,0.0,0.0,3.672503709793091,3.6725282669067374,8.999487022265384e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6084.87109375,0.0,1579.130859375,1683.569091796875,0.0,2559.72119140625,0.9116546511650084,1.0,0.0,3.0,1.0,0.0
18124500,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7327294945716858,0.2948850989341736,0.2704950273036957,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8506907820701599,0.4707362055778503,0.450471818447113,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.8831636905670166,0.537818968296051,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7589974403381348,0.3304006457328796,0.3183233439922333,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6139463782310486,0.170761227607727,0.7954908013343811,284.9958801269531,284.95001220703125,297.7036437988281,290.8212585449219,297.1790771484375,297.0059509277344,285.00018310546875,1.0,0.5761218667030334,0.3516518175601959,0.3516518175601959,1.0,1.0,-2.848628520965576,0.7049556970596313,2.143672704696656,0.0634290352463722,0.9462957382202148,0.9462957382202148,0.0,194.7210693359375,190.0,40598.1484375,0.0,2262.537109375,1.0,280.90191650390625,283.5194396972656,293.7908935546875,296.7814025878906,293.1499938964844,293.1499938964844,280.95001220703125,34862.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033671975135803,1.0,0.0,0.0,3.693344593048096,3.693368911743164,9.101919431486748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6248.81005859375,0.0,1573.3131103515625,1683.569091796875,0.0,2502.2509765625,0.9159829020500184,1.0,0.0,3.0,1.0,0.0
18124560,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7314832806587219,0.2937553524971008,0.2694461941719055,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8492069244384766,0.4689710438251495,0.4487707614898681,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.8822298645973206,0.5387002229690552,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7576504349708557,0.3291574418544769,0.3171207010746002,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6123770475387573,0.1697432249784469,0.7908636927604675,284.9976501464844,284.95001220703125,297.6723937988281,290.8031005859375,297.17071533203125,297.0048828125,284.9960021972656,1.0,0.575117290019989,0.3522303402423858,0.3522303402423858,1.0,1.0,-2.839372634887696,0.7035384774208069,2.135834217071533,0.0640161707997322,0.9645146727561952,0.9645146727561952,0.0,194.83778381347656,193.0,40495.48828125,0.0,2247.1943359375,1.0,280.9431457519531,283.51904296875,293.76934814453125,296.7861633300781,293.1499938964844,293.1499938964844,280.6499938964844,33632.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994759678840637,1.0,0.0,0.0,3.759415864944458,3.7594404220581055,9.430484624317614e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6664.234375,0.0,1640.0938720703125,1683.569091796875,0.0,2466.635009765625,0.9281107783317566,1.0,0.0,3.0,1.0,0.0
18124620,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7278012633323669,0.2905298173427582,0.2668828964233398,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8449876308441162,0.4644228219985962,0.4448601007461548,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.8777115941047668,0.5423845052719116,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7538361549377441,0.3259368240833282,0.3143749535083771,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6081641316413879,0.1672983765602111,0.7808590531349182,284.8626708984375,284.95001220703125,297.6106262207031,290.76715087890625,297.1454162597656,296.9911499023437,284.8655700683594,1.0,0.5736692547798157,0.3533874154090881,0.3533874154090881,1.0,1.0,-2.8206980228424072,0.7005928158760071,2.120105266571045,0.0652254670858383,0.8355205655097961,0.8355205655097961,0.0,196.095947265625,196.0,40826.45703125,0.0,2221.39501953125,1.0,280.6567687988281,283.3793029785156,293.7928161621094,296.9036560058594,293.1499938964844,293.1499938964844,280.95001220703125,41218.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083522319793701,1.0,0.0,0.0,3.578356981277466,3.578381299972534,8.543987632947392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6015.33642578125,0.0,1493.1954345703125,1683.569091796875,0.0,2548.02734375,0.8930661082267761,1.0,0.0,3.0,1.0,0.0
18124680,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7278012633323669,0.2905298173427582,0.2668828964233398,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8449876308441162,0.4644228219985962,0.4448601007461548,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.8777115941047668,0.5423845052719116,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7538361549377441,0.3259368240833282,0.3143749535083771,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6081641316413879,0.1672983765602111,0.7808590531349182,284.8626708984375,284.95001220703125,297.6106262207031,290.76715087890625,297.1454162597656,296.9911499023437,284.8655700683594,1.0,0.5736692547798157,0.3533874154090881,0.3533874154090881,1.0,1.0,-2.8206980228424072,0.7005928158760071,2.120105266571045,0.0652254670858383,0.8355205655097961,0.8355205655097961,0.0,196.095947265625,196.0,40826.45703125,0.0,2221.39501953125,1.0,280.6567687988281,283.3793029785156,293.7928161621094,296.9036560058594,293.1499938964844,293.1499938964844,280.95001220703125,41218.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083522319793701,1.0,0.0,0.0,3.578356981277466,3.578381299972534,8.543987632947392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6015.33642578125,0.0,1493.1954345703125,1683.569091796875,0.0,2548.02734375,0.8930661082267761,1.0,0.0,3.0,1.0,0.0
18124740,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7240157127380371,0.2881196439266205,0.264568954706192,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8405949473381042,0.4606904089450836,0.4411826431751251,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.8734582662582397,0.5468217134475708,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7498517632484436,0.323279321193695,0.3117721080780029,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6036215424537659,0.1651392877101898,0.771084725856781,284.9960327148437,284.95001220703125,297.54998779296875,290.73175048828125,297.126220703125,296.9851379394531,284.9951171875,1.0,0.5727627277374268,0.3545444905757904,0.3545444905757904,1.0,1.0,-2.8039493560791016,0.6982342600822449,2.105715036392212,0.0664962157607078,0.9335983991622924,0.9335983991622924,0.0,197.8415679931641,199.0,39811.9453125,0.0,2201.431396484375,1.0,280.94171142578125,283.5360412597656,293.69061279296875,296.6554260253906,293.1499938964844,293.1499938964844,280.6499938964844,33949.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963387370109558,1.0,0.0,0.0,3.668145895004273,3.668169736862183,8.978142318483151e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6578.8623046875,0.0,1538.032470703125,1683.569091796875,0.0,2437.999267578125,0.9079985618591307,1.0,0.0,3.0,1.0,0.0
18124800,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7240157127380371,0.2881196439266205,0.264568954706192,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8405949473381042,0.4606904089450836,0.4411826431751251,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.8734582662582397,0.5468217134475708,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7498517632484436,0.323279321193695,0.3117721080780029,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6036215424537659,0.1651392877101898,0.771084725856781,284.9960327148437,284.95001220703125,297.54998779296875,290.73175048828125,297.126220703125,296.9851379394531,284.9951171875,1.0,0.5727627277374268,0.3545444905757904,0.3545444905757904,1.0,1.0,-2.8039493560791016,0.6982342600822449,2.105715036392212,0.0664962157607078,0.9335983991622924,0.9335983991622924,0.0,197.8415679931641,199.0,39811.9453125,0.0,2201.431396484375,1.0,280.94171142578125,283.5360412597656,293.69061279296875,296.6554260253906,293.1499938964844,293.1499938964844,280.6499938964844,33949.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963387370109558,1.0,0.0,0.0,3.668145895004273,3.668169736862183,8.978142318483151e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6578.8623046875,0.0,1538.032470703125,1683.569091796875,0.0,2437.999267578125,0.9079985618591307,1.0,0.0,3.0,1.0,0.0
18124860,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7196328639984131,0.2849337160587311,0.2620616257190704,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8356690406799316,0.4561444222927093,0.4372937977313995,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.8666847348213196,0.5522443056106567,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7454103827476501,0.3200482726097107,0.3090396523475647,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.5985727310180664,0.1626969575881958,0.761222779750824,284.8793029785156,284.95001220703125,297.4906921386719,290.6971130371094,297.1064758300781,296.9781494140625,284.881591796875,1.0,0.5722374320030212,0.3556356132030487,0.3556356132030487,1.0,1.0,-2.7876462936401367,0.6958133578300476,2.0918328762054443,0.0677143782377243,0.821556031703949,0.821556031703949,0.0,200.1644744873047,187.0,40145.33203125,0.0,2185.1220703125,1.0,280.6583557128906,283.4134826660156,293.7191162109375,296.7774353027344,293.1499938964844,293.1499938964844,280.95001220703125,40974.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045710325241089,1.0,0.0,0.0,3.478667497634888,3.4786906242370605,8.074565016613633e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5962.5068359375,0.0,1386.249267578125,1683.569091796875,0.0,2513.2900390625,0.8713928461074829,1.0,0.0,3.0,1.0,0.0
18124920,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7196328639984131,0.2849337160587311,0.2620616257190704,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8356690406799316,0.4561444222927093,0.4372937977313995,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.8666847348213196,0.5522443056106567,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7454103827476501,0.3200482726097107,0.3090396523475647,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.5985727310180664,0.1626969575881958,0.761222779750824,284.8793029785156,284.95001220703125,297.4906921386719,290.6971130371094,297.1064758300781,296.9781494140625,284.881591796875,1.0,0.5722374320030212,0.3556356132030487,0.3556356132030487,1.0,1.0,-2.7876462936401367,0.6958133578300476,2.0918328762054443,0.0677143782377243,0.821556031703949,0.821556031703949,0.0,200.1644744873047,187.0,40145.33203125,0.0,2185.1220703125,1.0,280.6583557128906,283.4134826660156,293.7191162109375,296.7774353027344,293.1499938964844,293.1499938964844,280.95001220703125,40974.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045710325241089,1.0,0.0,0.0,3.478667497634888,3.4786906242370605,8.074565016613633e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5962.5068359375,0.0,1386.249267578125,1683.569091796875,0.0,2513.2900390625,0.8713928461074829,1.0,0.0,3.0,1.0,0.0
18124980,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7187680602073669,0.2824653685092926,0.259579986333847,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8348276615142822,0.4523029923439026,0.4333992004394531,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.8614514470100403,0.5490936040878296,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7446025013923645,0.3172963559627533,0.3062235414981842,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.5966660380363464,0.1604556739330291,0.7504652142524719,284.9933776855469,284.95001220703125,297.43292236328125,290.66339111328125,297.0919189453125,296.9778137207031,284.9917907714844,1.0,0.5669103860855103,0.356726735830307,0.356726735830307,1.0,1.0,-2.759897232055664,0.6896368861198425,2.0702602863311768,0.0678453147411346,0.910946786403656,0.910946786403656,0.0,197.4594116210937,175.0,39082.328125,0.0,2126.32275390625,1.0,280.94097900390625,283.55078125,293.6215515136719,296.5371398925781,293.1499938964844,293.1499938964844,280.6499938964844,33835.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926111221313477,1.0,0.0,0.0,3.580380439758301,3.5804035663604736,8.553653856324672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6496.36669921875,0.0,1441.1961669921875,1683.569091796875,0.0,2404.07177734375,0.8881248831748962,1.0,0.0,3.0,1.0,0.0
18125040,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7187680602073669,0.2824653685092926,0.259579986333847,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8348276615142822,0.4523029923439026,0.4333992004394531,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.8614514470100403,0.5490936040878296,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7446025013923645,0.3172963559627533,0.3062235414981842,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.5966660380363464,0.1604556739330291,0.7504652142524719,284.9933776855469,284.95001220703125,297.43292236328125,290.66339111328125,297.0919189453125,296.9778137207031,284.9917907714844,1.0,0.5669103860855103,0.356726735830307,0.356726735830307,1.0,1.0,-2.759897232055664,0.6896368861198425,2.0702602863311768,0.0678453147411346,0.910946786403656,0.910946786403656,0.0,197.4594116210937,175.0,39082.328125,0.0,2126.32275390625,1.0,280.94097900390625,283.55078125,293.6215515136719,296.5371398925781,293.1499938964844,293.1499938964844,280.6499938964844,33835.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926111221313477,1.0,0.0,0.0,3.580380439758301,3.5804035663604736,8.553653856324672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6496.36669921875,0.0,1441.1961669921875,1683.569091796875,0.0,2404.07177734375,0.8881248831748962,1.0,0.0,3.0,1.0,0.0
18125100,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7193213105201721,0.2809444665908813,0.2583330869674682,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8355362415313721,0.4500832259654999,0.4314429759979248,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.8590081930160522,0.5451325178146362,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7452081441879272,0.3157067596912384,0.3047981262207031,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.5966476202011108,0.1592393517494201,0.7449904084205627,284.8570251464844,284.95001220703125,297.4046936035156,290.6469116210937,297.08416748046875,296.9768981933594,284.8516845703125,1.0,0.5631526112556458,0.3572722971439361,0.3572722971439361,1.0,1.0,-2.7430005073547363,0.6855467557907104,2.0574538707733154,0.0675729140639305,0.813506543636322,0.813506543636322,0.0,194.7274627685547,175.0,39578.7890625,0.0,2085.93505859375,1.0,280.6999816894531,283.39715576171875,293.6683044433594,296.7258605957031,293.1499938964844,293.1499938964844,280.6499938964844,39278.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979527115821838,1.0,0.0,0.0,3.516862154006958,3.51688551902771,8.252850989265426e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6286.7080078125,0.0,1413.66796875,1683.569091796875,0.0,2452.72216796875,0.8750008344650269,1.0,0.0,3.0,1.0,0.0
18125160,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7198887467384338,0.279265284538269,0.2567559778690338,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8363840579986572,0.4477055668830871,0.4291305840015411,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.8567103147506714,0.5404554009437561,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7459198236465454,0.3139735758304596,0.3030961453914642,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.5967013835906982,0.1579343378543853,0.738775372505188,284.875244140625,284.95001220703125,297.3768920898437,290.6307067871094,297.0756225585937,296.9747314453125,284.8775634765625,1.0,0.5587642788887024,0.3579067289829254,0.3579067289829254,1.0,1.0,-2.723195552825928,0.6807052493095398,2.042490243911743,0.067178376019001,0.7956070899963379,0.7956070899963379,0.0,191.53024291992188,163.0,39015.04296875,0.0,2039.1649169921875,1.0,280.65899658203125,283.43658447265625,293.6473693847656,296.6356201171875,293.1499938964844,293.1499938964844,280.95001220703125,41880.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998156547546387,1.0,0.0,0.0,3.352988243103028,3.353010416030884,7.501659524677962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5878.37109375,0.0,1267.572509765625,1683.569091796875,0.0,2469.73974609375,0.8445616364479065,1.0,0.0,3.0,1.0,0.0
18125220,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7229465246200562,0.2768351435661316,0.2541139423847198,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.840153694152832,0.4438875913619995,0.4250571131706238,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.855236828327179,0.5277132987976074,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7491727471351624,0.3111678659915924,0.3000263273715973,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.598475456237793,0.1557237356901168,0.7270920872688293,284.9789428710937,284.95001220703125,297.32281494140625,290.59930419921875,297.0621337890625,296.9747619628906,284.9766540527344,1.0,0.5487251877784729,0.3591755628585815,0.3591755628585815,1.0,1.0,-2.6820836067199707,0.6704970598220825,2.0115866661071777,0.0661009028553962,0.8710526823997498,0.8710526823997498,0.0,183.4005126953125,166.0,37801.96484375,0.0,1937.1239013671875,1.0,280.9405517578125,283.5661315917969,293.5455322265625,296.3752136230469,293.1499938964844,293.1499938964844,281.25,34311.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855111956596375,1.0,0.0,0.0,3.442491292953491,3.442512989044189,7.907495955805643e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5740.951171875,0.0,1302.409912109375,1683.569091796875,0.0,2339.76025390625,0.8572938442230225,1.0,0.0,3.0,1.0,0.0
18125280,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7229465246200562,0.2768351435661316,0.2541139423847198,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.840153694152832,0.4438875913619995,0.4250571131706238,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.855236828327179,0.5277132987976074,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7491727471351624,0.3111678659915924,0.3000263273715973,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.598475456237793,0.1557237356901168,0.7270920872688293,284.9789428710937,284.95001220703125,297.32281494140625,290.59930419921875,297.0621337890625,296.9747619628906,284.9766540527344,1.0,0.5487251877784729,0.3591755628585815,0.3591755628585815,1.0,1.0,-2.6820836067199707,0.6704970598220825,2.0115866661071777,0.0661009028553962,0.8710526823997498,0.8710526823997498,0.0,183.4005126953125,166.0,37801.96484375,0.0,1937.1239013671875,1.0,280.9405517578125,283.5661315917969,293.5455322265625,296.3752136230469,293.1499938964844,293.1499938964844,281.25,34311.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855111956596375,1.0,0.0,0.0,3.442491292953491,3.442512989044189,7.907495955805643e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5740.951171875,0.0,1302.409912109375,1683.569091796875,0.0,2339.76025390625,0.8572938442230225,1.0,0.0,3.0,1.0,0.0
18125340,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7241222262382507,0.2747386395931244,0.2520639300346374,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.841535747051239,0.4404412508010864,0.4216219782829284,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.8552401065826416,0.520729124546051,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7503172755241394,0.3086478412151336,0.2974710464477539,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.5984979867935181,0.1537959426641464,0.7175416350364685,285.0527038574219,284.95001220703125,297.2708435058594,290.5692749023437,297.0506896972656,296.9767150878906,285.0493469238281,1.0,0.5426507592201233,0.3604443967342376,0.3604443967342376,1.0,1.0,-2.6525373458862305,0.6639970541000366,1.9885402917861936,0.0659684911370277,0.982459843158722,0.982459843158722,0.0,178.76834106445312,169.0,36842.109375,0.0,1870.940673828125,1.0,281.2405700683594,283.6622009277344,293.5122375488281,296.2475891113281,293.1499938964844,293.1499938964844,280.95001220703125,30795.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711156606674194,1.0,0.0,0.0,3.641762971878052,3.6417860984802246,8.849457913129299e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6289.029296875,0.0,1485.1724853515625,1683.569091796875,0.0,2210.751953125,0.899648129940033,1.0,0.0,3.0,1.0,0.0
18125400,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7241222262382507,0.2747386395931244,0.2520639300346374,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.841535747051239,0.4404412508010864,0.4216219782829284,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.8552401065826416,0.520729124546051,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7503172755241394,0.3086478412151336,0.2974710464477539,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.5984979867935181,0.1537959426641464,0.7175416350364685,285.0527038574219,284.95001220703125,297.2708435058594,290.5692749023437,297.0506896972656,296.9767150878906,285.0493469238281,1.0,0.5426507592201233,0.3604443967342376,0.3604443967342376,1.0,1.0,-2.6525373458862305,0.6639970541000366,1.9885402917861936,0.0659684911370277,0.982459843158722,0.982459843158722,0.0,178.76834106445312,169.0,36842.109375,0.0,1870.940673828125,1.0,281.2405700683594,283.6622009277344,293.5122375488281,296.2475891113281,293.1499938964844,293.1499938964844,280.95001220703125,30795.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711156606674194,1.0,0.0,0.0,3.641762971878052,3.6417860984802246,8.849457913129299e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6289.029296875,0.0,1485.1724853515625,1683.569091796875,0.0,2210.751953125,0.899648129940033,1.0,0.0,3.0,1.0,0.0
18125460,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7223392724990845,0.2714716792106628,0.2494377046823501,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8396689891815186,0.43579962849617,0.4175944328308105,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8518077731132507,0.5193989872932434,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7485263347625732,0.3052342236042022,0.2945019900798797,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.5958947539329529,0.151403397321701,0.7074487209320068,284.8661804199219,284.95001220703125,297.22119140625,290.54083251953125,297.0373840332031,296.975341796875,284.8680725097656,1.0,0.5387576818466187,0.3620421290397644,0.3620421290397644,1.0,1.0,-2.627248764038086,0.6596000790596008,1.9676487445831297,0.0671898871660232,0.8405306339263916,0.8405306339263916,0.0,177.21397399902344,172.0,37302.4609375,0.0,1826.0789794921875,1.0,280.9571228027344,283.4678039550781,293.5755615234375,296.42877197265625,293.1499938964844,293.1499938964844,281.25,39464.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824068069458008,1.0,0.0,0.0,3.546905994415283,3.5469295978546143,8.394458177463093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5716.6689453125,0.0,1446.6578369140625,1683.569091796875,0.0,2311.776123046875,0.884244978427887,1.0,0.0,3.0,1.0,0.0
18125520,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7223392724990845,0.2714716792106628,0.2494377046823501,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8396689891815186,0.43579962849617,0.4175944328308105,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8518077731132507,0.5193989872932434,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7485263347625732,0.3052342236042022,0.2945019900798797,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.5958947539329529,0.151403397321701,0.7074487209320068,284.8661804199219,284.95001220703125,297.22119140625,290.54083251953125,297.0373840332031,296.975341796875,284.8680725097656,1.0,0.5387576818466187,0.3620421290397644,0.3620421290397644,1.0,1.0,-2.627248764038086,0.6596000790596008,1.9676487445831297,0.0671898871660232,0.8405306339263916,0.8405306339263916,0.0,177.21397399902344,172.0,37302.4609375,0.0,1826.0789794921875,1.0,280.9571228027344,283.4678039550781,293.5755615234375,296.42877197265625,293.1499938964844,293.1499938964844,281.25,39464.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824068069458008,1.0,0.0,0.0,3.546905994415283,3.5469295978546143,8.394458177463093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5716.6689453125,0.0,1446.6578369140625,1683.569091796875,0.0,2311.776123046875,0.884244978427887,1.0,0.0,3.0,1.0,0.0
