time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125580,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7193605303764343,0.2688853740692138,0.2468974739313125,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8363877534866333,0.4318208694458008,0.4136181771755218,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8479880690574646,0.520911455154419,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7454284429550171,0.3022448420524597,0.2915278971195221,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5918969511985779,0.1491515785455703,0.6970646381378174,284.9949645996094,284.95001220703125,297.1741027832031,290.5140991210937,297.02557373046875,296.97515869140625,284.9935913085937,1.0,0.5362339019775391,0.3636398613452911,0.3636398613452911,1.0,1.0,-2.6051783561706543,0.6562269330024719,1.9489513635635376,0.0686357617378234,0.9351835250854492,0.9351835250854492,0.0,177.22329711914062,175.0,36273.13671875,0.0,1793.5765380859375,1.0,281.2414855957031,283.6190795898437,293.4752197265625,296.1906433105469,293.1499938964844,293.1499938964844,280.95001220703125,33418.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709874510765076,1.0,0.0,0.0,3.647541284561157,3.647564649581909,8.877561867848272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6235.82470703125,0.0,1511.1322021484375,1683.569091796875,0.0,2209.612060546875,0.9028955698013306,1.0,0.0,3.0,1.0,0.0
18125640,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7193605303764343,0.2688853740692138,0.2468974739313125,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8363877534866333,0.4318208694458008,0.4136181771755218,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8479880690574646,0.520911455154419,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7454284429550171,0.3022448420524597,0.2915278971195221,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5918969511985779,0.1491515785455703,0.6970646381378174,284.9949645996094,284.95001220703125,297.1741027832031,290.5140991210937,297.02557373046875,296.97515869140625,284.9935913085937,1.0,0.5362339019775391,0.3636398613452911,0.3636398613452911,1.0,1.0,-2.6051783561706543,0.6562269330024719,1.9489513635635376,0.0686357617378234,0.9351835250854492,0.9351835250854492,0.0,177.22329711914062,175.0,36273.13671875,0.0,1793.5765380859375,1.0,281.2414855957031,283.6190795898437,293.4752197265625,296.1906433105469,293.1499938964844,293.1499938964844,280.95001220703125,33418.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709874510765076,1.0,0.0,0.0,3.647541284561157,3.647564649581909,8.877561867848272e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6235.82470703125,0.0,1511.1322021484375,1683.569091796875,0.0,2209.612060546875,0.9028955698013306,1.0,0.0,3.0,1.0,0.0
18125700,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7176860570907593,0.2673659920692444,0.2457469254732132,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.834517776966095,0.4295984208583832,0.4117564558982849,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9990000128746032,0.8451517224311829,0.5222941637039185,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.743681013584137,0.3005829453468323,0.2901355624198913,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.5896826386451721,0.1479418277740478,0.6921412348747253,284.8550109863281,284.95001220703125,297.15155029296875,290.50146484375,297.0192565917969,296.9742431640625,284.8475341796875,1.0,0.5353774428367615,0.3644387423992157,0.3644387423992157,1.0,1.0,-2.595632553100586,0.6550071239471436,1.9406253099441528,0.0695460438728332,0.835968017578125,0.835968017578125,0.0,177.60475158691406,175.0,36921.1484375,0.0,1781.3203125,1.0,280.9977111816406,283.45587158203125,293.5281677246094,296.3904113769531,293.1499938964844,293.1499938964844,280.95001220703125,38257.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769330739974976,1.0,0.0,0.0,3.60426926612854,3.604293346405029,8.668176860737731e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6044.56103515625,0.0,1499.564453125,1683.569091796875,0.0,2262.648193359375,0.8939304947853088,1.0,0.0,3.0,1.0,0.0
18125760,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7153529524803162,0.2656432092189789,0.2442893981933593,296.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8320575952529907,0.4271799027919769,0.4095675945281982,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.8415749073028564,0.5244630575180054,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7413938045501709,0.2987466156482696,0.2884954214096069,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.5868899822235107,0.1466106474399566,0.6865687966346741,284.8638000488281,284.95001220703125,297.1297302246094,290.48931884765625,297.0121154785156,296.9720153808594,284.86749267578125,1.0,0.5346534252166748,0.3651339411735534,0.3651339411735534,1.0,1.0,-2.585191488265991,0.6532429456710815,1.9319486618041992,0.0701120644807815,0.808796763420105,0.808796763420105,0.0,178.36265563964844,178.0,36487.44921875,0.0,1769.4970703125,1.0,280.9578857421875,283.48834228515625,293.5133972167969,296.31463623046875,293.1499938964844,293.1499938964844,281.25,41879.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796514630317688,1.0,0.0,0.0,3.43959641456604,3.439619541168213,7.894203122305044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5656.44287109375,0.0,1352.8992919921875,1683.569091796875,0.0,2287.01123046875,0.8632313013076782,1.0,0.0,3.0,1.0,0.0
18125820,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7110350728034973,0.2631492912769317,0.2419106811285019,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8274983167648315,0.4233473241329193,0.4058042168617248,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.8354483246803284,0.5289134383201599,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7371150851249695,0.2957504689693451,0.2855875194072723,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5814037919044495,0.1442640721797943,0.6760624051094055,284.99432373046875,284.95001220703125,297.0882873535156,290.4665832519531,297.0010070800781,296.9710693359375,284.99322509765625,1.0,0.5336539149284363,0.366524338722229,0.366524338722229,1.0,1.0,-2.567036390304565,0.6505569219589233,1.916479468345642,0.0714044347405433,0.9044178128242492,0.9044178128242492,0.0,180.0435028076172,166.0,35536.640625,0.0,1750.69482421875,1.0,281.2406005859375,283.6377258300781,293.4167785644531,296.0771179199219,293.1499938964844,293.1499938964844,280.95001220703125,33719.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658182382583618,1.0,0.0,0.0,3.543663263320923,3.543685913085937,8.379115570278373e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6156.70166015625,0.0,1401.481201171875,1683.569091796875,0.0,2163.795654296875,0.8798669576644897,1.0,0.0,3.0,1.0,0.0
18125880,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7110350728034973,0.2631492912769317,0.2419106811285019,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8274983167648315,0.4233473241329193,0.4058042168617248,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.8354483246803284,0.5289134383201599,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7371150851249695,0.2957504689693451,0.2855875194072723,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5814037919044495,0.1442640721797943,0.6760624051094055,284.99432373046875,284.95001220703125,297.0882873535156,290.4665832519531,297.0010070800781,296.9710693359375,284.99322509765625,1.0,0.5336539149284363,0.366524338722229,0.366524338722229,1.0,1.0,-2.567036390304565,0.6505569219589233,1.916479468345642,0.0714044347405433,0.9044178128242492,0.9044178128242492,0.0,180.0435028076172,166.0,35536.640625,0.0,1750.69482421875,1.0,281.2406005859375,283.6377258300781,293.4167785644531,296.0771179199219,293.1499938964844,293.1499938964844,280.95001220703125,33719.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658182382583618,1.0,0.0,0.0,3.543663263320923,3.543685913085937,8.379115570278373e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6156.70166015625,0.0,1401.481201171875,1683.569091796875,0.0,2163.795654296875,0.8798669576644897,1.0,0.0,3.0,1.0,0.0
18125940,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.7098504900932312,0.0,0.2392238229513168,296.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.8264932632446289,0.0,0.4016854166984558,296.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.0,0.5255978107452393,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.7359696626663208,0.0,0.2823764085769653,296.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.5788311958312988,0.0,0.6643823385238647,284.8750305175781,294.1499938964844,297.04998779296875,290.4460754394531,296.988525390625,296.96734619140625,284.87750244140625,0.0,0.0,0.3679147362709045,0.3679147362709045,1.0,1.0,-2.537001848220825,0.6438441276550293,1.8931576013565063,0.0715998634696006,0.0,0.0,0.0,177.33432006835938,60.0,35577.10546875,0.0,1696.2548828125,0.0,280.95953369140625,283.5218811035156,293.46270751953125,296.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,41978.48828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.314253330230713,3.3142755031585693,7.329338131967233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1231.3482666015625,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.7098504900932312,0.0,0.2392238229513168,296.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.8264932632446289,0.0,0.4016854166984558,296.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.0,0.5255978107452393,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.7359696626663208,0.0,0.2823764085769653,296.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.5788311958312988,0.0,0.6643823385238647,284.8750305175781,294.1499938964844,297.04998779296875,290.4460754394531,296.988525390625,296.96734619140625,284.87750244140625,0.0,0.0,0.3679147362709045,0.3679147362709045,1.0,1.0,-2.537001848220825,0.6438441276550293,1.8931576013565063,0.0715998634696006,0.0,0.0,0.0,177.33432006835938,60.0,35577.10546875,0.0,1696.2548828125,0.0,280.95953369140625,283.5218811035156,293.46270751953125,296.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,41978.48828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.314253330230713,3.3142755031585693,7.329338131967233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1231.3482666015625,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0007925085374154,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.3612587749958038,0.0,0.0008345558890141,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.3612587749958038,0.0,0.0006164030637592,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0008345512906089,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0039586969651281,285.4712829589844,294.1499938964844,297.0287475585937,290.4345092773437,296.5351257324219,296.8121337890625,283.75006103515625,0.0,0.0,0.2826417684555053,0.2826417684555053,1.0,1.0,-0.0084456615149974,0.0020061575341969,0.0064395037479698,-0.017281474545598,0.0,0.0,0.0,-0.0469127707183361,60.0,1742.7957763671875,0.0,-4.863260983256623e-06,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.368776553149355e-15,2.3700229621312395e-15,1.2190474111097944e-20,3.0972137831861146e-13,3.097205109568735e-13,8.643913841075139e-19,0.0,0.0,-0.0,0.0,0.0,3.454495243375093e-26,4.767955380537675e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0008836365886963,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0014394597383216,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0007458757609128,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.001033874345012,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0026154180523008,285.4562072753906,294.1499938964844,297.0133361816406,290.4256591796875,296.5504150390625,296.8212280273437,283.3339538574219,0.0,0.0,0.2207488417625427,0.2207488417625427,1.0,1.0,-0.0073900762945413,0.0011636427370831,0.0062264334410429,-0.017567528411746,0.0,0.0,0.0,-0.0415915176272392,60.0,828.3399047851562,0.0,-4.4329399315756746e-06,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.954257356268476e-26,-1.2078695519288427e-25,-1.5552151523706707e-28,-5.065061396365847e-18,-5.060884961453067e-18,-4.176585566280472e-21,0.0,0.0,-0.0,0.0,0.0,2.942726775082116e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,9.569848043611272e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001001220371108,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.270571222761646e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0001006425227387,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004803389601875,285.3210754394531,294.1499938964844,296.9766540527344,290.40313720703125,296.4892883300781,296.7675170898437,283.07489013671875,0.0,0.0,0.0735829472541809,0.0735829472541809,1.0,1.0,0.002794312313199,1.2389728908601684e-05,-0.0028067019302397,-0.0175515133887529,0.0,0.0,0.0,0.0114690586924552,60.0,147.57730102539062,-0.0,-7.087794529070379e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4857013837449276e-36,1.7667522609332367e-36,1.002149201788671e-36,4.523326108130777e-21,2.1612656228038985e-21,2.36206068727527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,9.569848043611272e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001001220371108,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.270571222761646e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0001006425227387,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004803389601875,285.3210754394531,294.1499938964844,296.9766540527344,290.40313720703125,296.4892883300781,296.7675170898437,283.07489013671875,0.0,0.0,0.0735829472541809,0.0735829472541809,1.0,1.0,0.002794312313199,1.2389728908601684e-05,-0.0028067019302397,-0.0175515133887529,0.0,0.0,0.0,0.0114690586924552,60.0,147.57730102539062,-0.0,-7.087794529070379e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4857013837449276e-36,1.7667522609332367e-36,1.002149201788671e-36,4.523326108130777e-21,2.1612656228038985e-21,2.36206068727527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.632670116843656e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001014247463899,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,7.488808478228748e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001014342851703,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,0.0004812113184016,285.3778686523437,294.1499938964844,296.9583435058594,290.3911437988281,296.3832092285156,296.6835632324219,283.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,0.0018839130643755,1.0915216286377928e-08,-0.0018839240074157,-0.0178521629422903,0.0,0.0,0.0,0.0066809165291488,60.0,63.53116226196289,-0.0,-7.184504369206479e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.465064010866791e-44,-6.58610278232664e-44,-3.503246160812043e-44,4.382566867400031e-21,2.1894174305603694e-21,2.1931494368396614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.499714360572398e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.000100037206721,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,7.388716767309234e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001000367410597,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.000474525586469,285.3748779296875,294.1499938964844,296.94000244140625,290.3786926269531,296.3880920410156,296.7210388183594,283.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101235776674,7.31133864562139e-09,0.0010123504325747,-0.0182016864418983,0.0,0.0,0.0,-0.0084364674985408,60.0,29.163902282714844,0.0,-6.987593081930754e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379950827933475e-21,2.1899404768949667e-21,2.190010351038508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.501519525656477e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0001000564516289,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,7.390185055555776e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001000557967927,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0004746149352286,285.3685607910156,294.1499938964844,296.9033203125,290.3524475097656,296.39764404296875,296.7738342285156,283.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331344420435926e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.81307888031006,0.0,-6.990219958424859e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3798991291451905e-21,2.189950574314554e-21,2.189948756779029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.501519525656477e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0001000564516289,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,7.390185055555776e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001000557967927,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0004746149352286,285.3685607910156,294.1499938964844,296.9033203125,290.3524475097656,296.39764404296875,296.7738342285156,283.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331344420435926e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.81307888031006,0.0,-6.990219958424859e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3798991291451905e-21,2.189950574314554e-21,2.189948756779029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.502724424237384e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.000100069126347,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,7.391119288513437e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001000684860628,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0004746752383653,285.3618469238281,294.1499938964844,296.8666687011719,290.3245544433594,296.4063720703125,296.8026123046875,283.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.936073303222656,0.0,-6.991963630298417e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.502724424237384e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.000100069126347,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,7.391119288513437e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001000684860628,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0004746752383653,285.3618469238281,294.1499938964844,296.8666687011719,290.3245544433594,296.4063720703125,296.8026123046875,283.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.936073303222656,0.0,-6.991963630298417e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.503371984465048e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0001000759293674,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,7.391621329588816e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0001000752963591,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0004747076600324,285.3547668457031,294.1499938964844,296.8299865722656,290.2951965332031,296.41424560546875,296.8138122558594,283.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.026477813720703,0.0,-6.992886625312168e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.503371984465048e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0001000759293674,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,7.391621329588816e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0001000752963591,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0004747076600324,285.3547668457031,294.1499938964844,296.8299865722656,290.2951965332031,296.41424560546875,296.8138122558594,283.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.026477813720703,0.0,-6.992886625312168e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.50346075114794e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.00010007686069,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,7.391688995994627e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0001000762276817,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004747121711261,285.34735107421875,294.1499938964844,296.7933349609375,290.2645263671875,296.4212951660156,296.8122253417969,283.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.218009948730469,0.0,-6.99298823292338e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.50346075114794e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.00010007686069,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,7.391688995994627e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0001000762276817,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004747121711261,285.34735107421875,294.1499938964844,296.7933349609375,290.2645263671875,296.4212951660156,296.8122253417969,283.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.218009948730469,0.0,-6.99298823292338e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.503281762590632e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.000100074968941,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,7.391549297608435e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001000743432086,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0004747032362502,285.3435363769531,294.1499938964844,296.7749938964844,290.24871826171875,296.42449951171875,296.8075866699219,283.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442654706692e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,10.29269790649414,0.0,-6.992710410713698e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.502982720732688e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001000718184513,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.39131573936902e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.000100071192719,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0004746883641928,285.3396301269531,294.1499938964844,296.75665283203125,290.232666015625,296.4275207519531,296.80108642578125,283.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348598618506231e-09,0.0010126882698386,-0.018303882330656,0.0,0.0,0.0,-0.0084558315575122,60.0,10.348638534545898,0.0,-6.992256373905549e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.501960448687896e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001000610354822,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.390519022010267e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001000604243017,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.000474637345178,285.3316955566406,294.1499938964844,296.7200012207031,290.19976806640625,296.4330444335937,296.783935546875,283.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.417980194091797,0.0,-6.990723022681777e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.501960448687896e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001000610354822,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.390519022010267e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001000604243017,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.000474637345178,285.3316955566406,294.1499938964844,296.7200012207031,290.19976806640625,296.4330444335937,296.783935546875,283.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.417980194091797,0.0,-6.990723022681777e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.50036701397039e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.000100044242572,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,7.389278471237049e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001000436386675,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0004745578044094,285.3235168457031,294.1499938964844,296.6833190917969,290.166015625,296.4378356933594,296.7618103027344,283.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.873356819152832,0.0,-6.988350520487074e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.50036701397039e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.000100044242572,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,7.389278471237049e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001000436386675,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0004745578044094,285.3235168457031,294.1499938964844,296.6833190917969,290.166015625,296.4378356933594,296.7618103027344,283.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.873356819152832,0.0,-6.988350520487074e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.498208964942025e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001000215124804,299.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,7.387599180219695e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001000209158519,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004744500911328,285.3151550292969,294.1499938964844,296.64666748046875,290.13153076171875,296.44189453125,296.7359313964844,283.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,16.363014221191406,0.0,-6.98514881491974e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.498208964942025e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001000215124804,299.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,7.387599180219695e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001000209158519,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004744500911328,285.3151550292969,294.1499938964844,296.64666748046875,290.13153076171875,296.44189453125,296.7359313964844,283.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,16.363014221191406,0.0,-6.98514881491974e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.49548775679432e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.99928524834104e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,7.385481148958206e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.999226313084364e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004743142344523,285.3065795898437,294.1499938964844,296.6099853515625,290.0964660644531,296.4452209472656,296.70733642578125,283.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,15.118290901184082,0.0,-6.98112003760798e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.49548775679432e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.99928524834104e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,7.385481148958206e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.999226313084364e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004743142344523,285.3065795898437,294.1499938964844,296.6099853515625,290.0964660644531,296.4452209472656,296.70733642578125,283.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,15.118290901184082,0.0,-6.98112003760798e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.493916149949656e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.99762924038805e-05,299.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,7.384258060483262e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.997571032727136e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004742357705254,285.30224609375,294.1499938964844,296.5916748046875,290.0787658691406,296.4466247558594,296.6922302246094,283.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234560506219623e-09,0.001011713175103,-0.0180051960051059,0.0,0.0,0.0,-0.0083992984145879,60.0,15.09776496887207,0.0,-6.978795141776575e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.492207027506085e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.995829168474302e-05,299.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,7.38292874302715e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.995770960813388e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004741504380945,285.2978515625,294.1499938964844,296.5733337402344,290.0610046386719,296.44781494140625,296.6767272949219,283.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213149633145121e-09,0.0010115301702171,-0.0179491154849529,0.0,0.0,0.0,-0.008388684131205,60.0,15.61355972290039,0.0,-6.976269872893681e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.488376963417976e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.991794649977236e-05,299.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.37994778319262e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.991737169912084e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0004739591677207,285.2889709472656,294.1499938964844,296.5366516113281,290.02520751953125,296.44970703125,296.644775390625,283.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,16.305246353149414,0.0,-6.970613952717032e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.488376963417976e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.991794649977236e-05,299.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.37994778319262e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.991737169912084e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0004739591677207,285.2889709472656,294.1499938964844,296.5366516113281,290.02520751953125,296.44970703125,296.644775390625,283.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,16.305246353149414,0.0,-6.970613952717032e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.484001930104569e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.987186058424412e-05,299.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.376543362624943e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.987130033550784e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0004737406852655,285.2799377441406,294.1499938964844,296.5,289.98931884765625,296.4508972167969,296.61181640625,283.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110453115188875e-09,0.0010106520494446,-0.0176801290363073,0.0,0.0,0.0,-0.0083377733826637,60.0,10.64319896697998,0.0,-6.96416080359086e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
