time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127800,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.484001930104569e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.987186058424412e-05,299.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.376543362624943e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.987130033550784e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0004737406852655,285.2799377441406,294.1499938964844,296.5,289.98931884765625,296.4508972167969,296.61181640625,283.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110453115188875e-09,0.0010106520494446,-0.0176801290363073,0.0,0.0,0.0,-0.0083377733826637,60.0,10.64319896697998,0.0,-6.96416080359086e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,9.479014261160046e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.981933544622734e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.372663094429299e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.981877519749104e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0004734915855806,285.2708435058594,294.1499938964844,296.4633483886719,289.95343017578125,296.4514465332031,296.57818603515625,283.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048084782468322e-09,0.0010101187508553,-0.0175167694687843,0.0,0.0,0.0,-0.008306854404509,60.0,13.123538970947266,0.0,-6.956811660074892e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,9.479014261160046e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.981933544622734e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.372663094429299e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.981877519749104e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0004734915855806,285.2708435058594,294.1499938964844,296.4633483886719,289.95343017578125,296.4514465332031,296.57818603515625,283.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048084782468322e-09,0.0010101187508553,-0.0175167694687843,0.0,0.0,0.0,-0.008306854404509,60.0,13.123538970947266,0.0,-6.956811660074892e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.473298996454103e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.97591414488852e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,7.368216756731272e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.975858847610652e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0004732061934191,285.2616271972656,294.1499938964844,296.4266662597656,289.9176940917969,296.4512634277344,296.5440673828125,283.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,12.72851848602295,0.0,-6.948400255168964e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.473298996454103e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.97591414488852e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,7.368216756731272e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.975858847610652e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0004732061934191,285.2616271972656,294.1499938964844,296.4266662597656,289.9176940917969,296.4512634277344,296.5440673828125,283.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,12.72851848602295,0.0,-6.948400255168964e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.470118675380944e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.97256429400295e-05,299.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,7.365742203546688e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.972509724320844e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004730473447125,285.2569885253906,294.1499938964844,296.4083251953125,289.8999328613281,296.4508972167969,296.52691650390625,283.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.9369150423881365e-09,0.0010091681033372,-0.017225582152605,0.0,0.0,0.0,-0.0082517433911561,60.0,12.567256927490234,0.0,-6.943722752339454e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.466757910558954e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.96902454062365e-05,299.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.363127951975912e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.968969970941544e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0004728794738184,285.2523498535156,294.1499938964844,296.3900146484375,289.8822326660156,296.45037841796875,296.5096740722656,283.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949277398644435e-09,0.0010088091949,-0.0171156041324138,0.0,0.0,0.0,-0.0082309292629361,60.0,12.405848503112791,0.0,-6.938782348697714e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.459372813580558e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.961247269529848e-05,299.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,7.357382855843753e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.961193427443504e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004725106700789,285.2430114746094,294.1499938964844,296.35333251953125,289.8472595214844,296.4488830566406,296.47515869140625,283.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701069119621e-09,0.00100802059751,-0.0168740302324295,0.0,0.0,0.0,-0.0081852078437805,60.0,12.097421646118164,0.0,-6.927936624379073e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.459372813580558e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.961247269529848e-05,299.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,7.357382855843753e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.961193427443504e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004725106700789,285.2430114746094,294.1499938964844,296.35333251953125,289.8472595214844,296.4488830566406,296.47515869140625,283.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701069119621e-09,0.00100802059751,-0.0168740302324295,0.0,0.0,0.0,-0.0081852078437805,60.0,12.097421646118164,0.0,-6.927936624379073e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.45108477026224e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.952518303180112e-05,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.350935629801825e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.95246518868953e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004720967262983,285.233642578125,294.1499938964844,296.3166809082031,289.8128662109375,296.4467468261719,296.44061279296875,283.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699219845529569e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.805027961730955,0.0,-6.915777817084745e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.45108477026224e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.952518303180112e-05,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.350935629801825e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.95246518868953e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004720967262983,285.233642578125,294.1499938964844,296.3166809082031,289.8128662109375,296.4467468261719,296.44061279296875,283.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699219845529569e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.805027961730955,0.0,-6.915777817084745e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.441915608476847e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.942861652234568e-05,299.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,7.343802280956879e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.942809265339748e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004716387484222,285.2242126464844,294.1499938964844,296.2799987792969,289.7792053222656,296.4440002441406,296.4060974121094,283.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754963512296e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,11.52794075012207,0.0,-6.90234003286605e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.441915608476847e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.942861652234568e-05,299.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,7.343802280956879e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.942809265339748e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004716387484222,285.2242126464844,294.1499938964844,296.2799987792969,289.7792053222656,296.4440002441406,296.4060974121094,283.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754963512296e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,11.52794075012207,0.0,-6.90234003286605e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.431895887246355e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.93230933090672e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.336008275160566e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.932257671607658e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0004711383080575,285.2148132324219,294.1499938964844,296.24334716796875,289.7464294433594,296.4406433105469,296.3717346191406,283.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,11.265213012695312,0.0,-6.887675141342697e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.431895887246355e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.93230933090672e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.336008275160566e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.932257671607658e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0004711383080575,285.2148132324219,294.1499938964844,296.24334716796875,289.7464294433594,296.4406433105469,296.3717346191406,283.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,11.265213012695312,0.0,-6.887675141342697e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.426587348571049e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.926719212671742e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.331879169214517e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.926668280968444e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0004708731721621,285.2100830078125,294.1499938964844,296.2250061035156,289.7304077148437,296.4387512207031,296.3545837402344,284.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393462204101752e-09,0.0010045212693512,-0.0158020574599504,0.0,0.0,0.0,-0.007982331328094,60.0,11.13914394378662,0.0,-6.879913172497254e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.42108963499777e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.920929005602376e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.3276023613289e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.920878073899075e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0004705985775217,285.20538330078125,294.1499938964844,296.2066650390625,289.71466064453125,296.4366760253906,296.3374938964844,284.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857970696485e-09,0.0010039346525445,-0.0156223475933074,0.0,0.0,0.0,-0.0079483212903141,60.0,11.016369819641112,0.0,-6.871879065784017e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.409569611307234e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.908797073876484e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,7.31864056433551e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.908746869768947e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004700231656897,285.1959533691406,294.1499938964844,296.1700134277344,289.6840515136719,296.4321594238281,296.303466796875,284.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.780299186706545,0.0,-6.855060519228573e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.409569611307234e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.908797073876484e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,7.31864056433551e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.908746869768947e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004700231656897,285.1959533691406,294.1499938964844,296.1700134277344,289.6840515136719,296.4321594238281,296.303466796875,284.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.780299186706545,0.0,-6.855060519228573e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.397443500347435e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.896027040667832e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,7.309208012884483e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.895977564156055e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0004694175149779,285.1865539550781,294.1499938964844,296.1333312988281,289.6547546386719,296.42706298828125,296.2696533203125,284.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.55674934387207,0.0,-6.837381505420127e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.397443500347435e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.896027040667832e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,7.309208012884483e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.895977564156055e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0004694175149779,285.1865539550781,294.1499938964844,296.1333312988281,289.6547546386719,296.42706298828125,296.2696533203125,284.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.55674934387207,0.0,-6.837381505420127e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.384819713886829e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.882732410915196e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,7.299388380488381e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.88268366199918e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004687869804911,285.1771850585937,294.1499938964844,296.0966796875,289.6268920898437,296.42138671875,296.2361145019531,284.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,10.345247268676758,0.0,-6.81900189647422e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.384819713886829e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.882732410915196e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,7.299388380488381e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.88268366199918e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004687869804911,285.1771850585937,294.1499938964844,296.0966796875,289.6268920898437,296.42138671875,296.2361145019531,284.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,10.345247268676758,0.0,-6.81900189647422e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.371819032821804e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.869041241472588e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.289275527000427e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.868993220152332e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004681376449298,285.1678466796875,294.1499938964844,296.0599975585937,289.6006164550781,296.4151916503906,296.20281982421875,284.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,10.14539623260498,0.0,-6.800100749160265e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.371819032821804e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.869041241472588e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.289275527000427e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.868993220152332e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004681376449298,285.1678466796875,294.1499938964844,296.0599975585937,289.6006164550781,296.4151916503906,296.20281982421875,284.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,10.14539623260498,0.0,-6.800100749160265e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.365218284074216e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.862089791567996e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,7.28414161130786e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.862042497843504e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0004678079567383,285.1631774902344,294.1499938964844,296.0416564941406,289.5881042480469,296.4118957519531,296.186279296875,284.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278213200755545e-09,0.000997974188067,-0.0137963714078068,0.0,0.0,0.0,-0.0076027698814868,60.0,10.049617767333984,0.0,-6.790514817112125e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.35856660362333e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.855085227172822e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.278966950252652e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.855037205852568e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0004674757074099,285.1585388183594,294.1499938964844,296.0233459472656,289.5760498046875,296.408447265625,296.1697998046875,284.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448454716611195e-09,0.0009972646366804,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.95661163330078,0.0,-6.78086138350409e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.345189755549654e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.84099751804024e-05,299.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.268561603268608e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.840950224315748e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004668075707741,285.1492919921875,294.1499938964844,295.9866638183594,289.5533447265625,296.4012145996094,296.1370849609375,284.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.779135704040527,0.0,-6.761469251159724e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.345189755549654e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.84099751804024e-05,299.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.268561603268608e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.840950224315748e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004668075707741,285.1492919921875,294.1499938964844,295.9866638183594,289.5533447265625,296.4012145996094,296.1370849609375,284.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.779135704040527,0.0,-6.761469251159724e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.331555338576436e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.826638415688647e-05,299.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.257956167450175e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.82659257715568e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0004661265411414,285.1401062011719,294.1499938964844,295.95001220703125,289.5326232910156,296.3934326171875,296.10467529296875,284.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207912767701828e-09,0.0009943835902959,-0.0126963015645742,0.0,0.0,0.0,-0.0073946029879152,60.0,9.612205505371094,0.0,-6.741733216131254e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.331555338576436e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.826638415688647e-05,299.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.257956167450175e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.82659257715568e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0004661265411414,285.1401062011719,294.1499938964844,295.95001220703125,289.5326232910156,296.3934326171875,296.10467529296875,284.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207912767701828e-09,0.0009943835902959,-0.0126963015645742,0.0,0.0,0.0,-0.0073946029879152,60.0,9.612205505371094,0.0,-6.741733216131254e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.317106014350428e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.811422205530108e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.246716995723546e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.8113770945929e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004654048243537,285.1309814453125,294.1499938964844,295.913330078125,289.5137023925781,296.3851928710937,296.0726013183594,284.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702254523092e-09,0.0009928432991728,-0.0122241731733083,0.0,0.0,0.0,-0.0073052681982517,60.0,9.455266952514648,0.0,-6.720851075669998e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.317106014350428e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.811422205530108e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.246716995723546e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.8113770945929e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004654048243537,285.1309814453125,294.1499938964844,295.913330078125,289.5137023925781,296.3851928710937,296.0726013183594,284.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702254523092e-09,0.0009928432991728,-0.0122241731733083,0.0,0.0,0.0,-0.0073052681982517,60.0,9.455266952514648,0.0,-6.720851075669998e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.300145029556006e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.79356118477881e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.233524229377508e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.793516073841602e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004645576700568,285.1219177246094,294.1499938964844,295.8766784667969,289.4961853027344,296.3764038085937,296.0411376953125,284.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910388616845,4.8161932220125445e-09,0.0009910340886563,-0.0116700390353798,0.0,0.0,0.0,-0.007200411055237,60.0,9.308882713317873,0.0,-6.696384247106836e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.300145029556006e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.79356118477881e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.233524229377508e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.793516073841602e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004645576700568,285.1219177246094,294.1499938964844,295.8766784667969,289.4961853027344,296.3764038085937,296.0411376953125,284.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910388616845,4.8161932220125445e-09,0.0009910340886563,-0.0116700390353798,0.0,0.0,0.0,-0.007200411055237,60.0,9.308882713317873,0.0,-6.696384247106836e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.291163587477058e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.784102439880372e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.226537127280608e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.784057328943165e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004641090345103,285.1174011230469,294.1499938964844,295.8583374023437,289.4879455566406,296.3718566894531,296.0256042480469,284.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.704192591020728e-09,0.0009900763398036,-0.0113766016438603,0.0,0.0,0.0,-0.0071448874659836,60.0,9.255831718444824,0.0,-6.683446684974116e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.281821257900448e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.774263889994472e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.219270628411323e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.774219506653026e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004636423836927,285.1129150390625,294.1499938964844,295.8399963378906,289.48004150390625,296.3672180175781,296.0102844238281,284.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.587701774028119e-09,0.0009890801738947,-0.0110713988542556,0.0,0.0,0.0,-0.0070871380157768,60.0,9.197840690612791,0.0,-6.670003216413535e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.262671665055676e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.754097845871e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.204376015579328e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.754054190125316e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004626858863048,285.10400390625,294.1499938964844,295.8033447265625,289.4652099609375,296.3575134277344,295.9802551269531,284.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348932769460134e-09,0.0009870384819805,-0.0104458192363381,0.0,0.0,0.0,-0.0069687697105109,60.0,9.085249900817873,0.0,-6.642490291142168e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.262671665055676e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.754097845871e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.204376015579328e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.754054190125316e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004626858863048,285.10400390625,294.1499938964844,295.8033447265625,289.4652099609375,296.3575134277344,295.9802551269531,284.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348932769460134e-09,0.0009870384819805,-0.0104458192363381,0.0,0.0,0.0,-0.0069687697105109,60.0,9.085249900817873,0.0,-6.642490291142168e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
