time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130140,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.24338964978233e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.733792103361338e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.18937735655345e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.733749175211416e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004617227532435,285.0951843261719,294.1499938964844,295.76666259765625,289.4516296386719,296.34735107421875,295.9510498046875,284.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.1085113089422975e-09,0.0009849824709817,-0.0098158987239003,0.0,0.0,0.0,-0.0068495818413794,60.0,8.977901458740234,0.0,-6.61484520492195e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.24338964978233e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.733792103361338e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.18937735655345e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.733749175211416e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004617227532435,285.0951843261719,294.1499938964844,295.76666259765625,289.4516296386719,296.34735107421875,295.9510498046875,284.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.1085113089422975e-09,0.0009849824709817,-0.0098158987239003,0.0,0.0,0.0,-0.0068495818413794,60.0,8.977901458740234,0.0,-6.61484520492195e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.224509267369284e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.71390909398906e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.174691563704982e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.713866893434896e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004607797018252,285.0864562988281,294.1499938964844,295.7300109863281,289.439208984375,296.3367614746094,295.92266845703125,284.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873100506979199e-09,0.0009829693008214,-0.0091990958899259,0.0,0.0,0.0,-0.0067328778095543,60.0,8.876079559326172,0.0,-6.587831791193821e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.224509267369284e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.71390909398906e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.174691563704982e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.713866893434896e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004607797018252,285.0864562988281,294.1499938964844,295.7300109863281,289.439208984375,296.3367614746094,295.92266845703125,284.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873100506979199e-09,0.0009829693008214,-0.0091990958899259,0.0,0.0,0.0,-0.0067328778095543,60.0,8.876079559326172,0.0,-6.587831791193821e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.206460526911542e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.694902109913528e-05,299.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.160652603488415e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.694860636955128e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.000459878181573,285.07781982421875,294.1499938964844,295.6933288574219,289.42791748046875,296.32574462890625,295.8950500488281,284.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648053192861767e-09,0.0009810448391363,-0.0086094355210661,0.0,0.0,0.0,-0.0066213114187121,60.0,8.779952049255371,0.0,-6.562058985082332e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.206460526911542e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.694902109913528e-05,299.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.160652603488415e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.694860636955128e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.000459878181573,285.07781982421875,294.1499938964844,295.6933288574219,289.42791748046875,296.32574462890625,295.8950500488281,284.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648053192861767e-09,0.0009810448391363,-0.0086094355210661,0.0,0.0,0.0,-0.0066213114187121,60.0,8.779952049255371,0.0,-6.562058985082332e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.197767212754115e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.6857467724476e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.153890328481793e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.6857052994892e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004594439524225,285.0735168457031,294.1499938964844,295.67498779296875,289.42266845703125,296.320068359375,295.8815002441406,284.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801216656342,3.539652793094204e-09,0.0009801181731745,-0.0083254063501954,0.0,0.0,0.0,-0.0065675741061568,60.0,8.733853340148926,0.0,-6.54966285651426e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.189422416966408e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.676959598436952e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.14739944669418e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.676918125478552e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004590271564666,285.0692749023437,294.1499938964844,295.6566772460937,289.41766357421875,296.3143005371094,295.8681640625,284.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792317869141,3.4356042455385705e-09,0.0009792282944545,-0.0080527774989604,0.0,0.0,0.0,-0.0065159923397004,60.0,8.689227104187012,0.0,-6.537775476544995e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.173662692774089e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.660363139119e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.135141640901566e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.66032239375636e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004582399560604,285.0608215332031,294.1499938964844,295.6199951171875,289.4084167480469,296.30242919921875,295.8420715332031,284.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775509824976,3.239086554529535e-09,0.0009775477228686,-0.0075378557667136,0.0,0.0,0.0,-0.0064185690134763,60.0,8.604663848876953,0.0,-6.515352879432612e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.173662692774089e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.660363139119e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.135141640901566e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.66032239375636e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004582399560604,285.0608215332031,294.1499938964844,295.6199951171875,289.4084167480469,296.30242919921875,295.8420715332031,284.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775509824976,3.239086554529535e-09,0.0009775477228686,-0.0075378557667136,0.0,0.0,0.0,-0.0064185690134763,60.0,8.604663848876953,0.0,-6.515352879432612e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.158768807537854e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.644678357290104e-05,299.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.123556133592501e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.644638339523226e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004574960330501,285.0524597167969,294.1499938964844,295.5833435058594,289.40008544921875,296.2901306152344,295.8166809082031,284.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759623790159,3.053358454963017e-09,0.0009759593522176,-0.0070512006059288,0.0,0.0,0.0,-0.0063264942727983,60.0,8.525041580200195,0.0,-6.494196469475355e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.158768807537854e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.644678357290104e-05,299.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.123556133592501e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.644638339523226e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004574960330501,285.0524597167969,294.1499938964844,295.5833435058594,289.40008544921875,296.2901306152344,295.8166809082031,284.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759623790159,3.053358454963017e-09,0.0009759593522176,-0.0070512006059288,0.0,0.0,0.0,-0.0063264942727983,60.0,8.525041580200195,0.0,-6.494196469475355e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.144650539383292e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.62980993790552e-05,299.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.112574530765414e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.629770647734404e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0004567908181343,285.044189453125,294.1499938964844,295.5466613769531,289.39263916015625,296.2774353027344,295.7920227050781,284.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744568378664,2.877295957048886e-09,0.0009744539274834,-0.0065898662433028,0.0,0.0,0.0,-0.0062392130494117,60.0,8.450536727905273,0.0,-6.474173375181635e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.144650539383292e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.62980993790552e-05,299.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.112574530765414e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.629770647734404e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0004567908181343,285.044189453125,294.1499938964844,295.5466613769531,289.39263916015625,296.2774353027344,295.7920227050781,284.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744568378664,2.877295957048886e-09,0.0009744539274834,-0.0065898662433028,0.0,0.0,0.0,-0.0062392130494117,60.0,8.450536727905273,0.0,-6.474173375181635e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.130851685767992e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.615279122954234e-05,299.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.101841038092971e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.615239832783118e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004561016103252,285.0360412597656,294.1499938964844,295.510009765625,289.3860168457031,296.26434326171875,295.7682189941406,284.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729852899909,2.705222712506838e-09,0.0009729825542308,-0.0061389808543026,0.0,0.0,0.0,-0.0061539090238511,60.0,8.380379676818848,0.0,-6.454633449948234e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.130851685767992e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.615279122954234e-05,299.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.101841038092971e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.615239832783118e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004561016103252,285.0360412597656,294.1499938964844,295.510009765625,289.3860168457031,296.26434326171875,295.7682189941406,284.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729852899909,2.705222712506838e-09,0.0009729825542308,-0.0061389808543026,0.0,0.0,0.0,-0.0061539090238511,60.0,8.380379676818848,0.0,-6.454633449948234e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,9.124014468397944e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.60807883529924e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,7.096523040672764e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.608039545128122e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004557601059786,285.031982421875,294.1499938964844,295.4916687011719,289.3829650878906,296.2576599121094,295.7565612792969,284.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722559479996,2.619960248750885e-09,0.0009722533286549,-0.0059155658818781,0.0,0.0,0.0,-0.0061116400174796,60.0,8.346663475036621,0.0,-6.444962963314539e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.117059380514549e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.60075412876904e-05,299.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,7.091112638590857e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.600715566193684e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0004554127226583,285.0279541015625,294.1499938964844,295.47332763671875,289.380126953125,296.2508850097656,295.7451477050781,284.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715142659842,2.533231846513217e-09,0.0009715117630548,-0.0056883078068494,0.0,0.0,0.0,-0.0060686450451612,60.0,8.313867568969727,0.0,-6.435132604565298e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.102680633077398e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.585612133378164e-05,299.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,7.079928764142096e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.585574298398568e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0004546944983303,285.02001953125,294.1499938964844,295.4366760253906,289.3749389648437,296.2370300292969,295.7234191894531,284.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699809597805,2.353932604393094e-09,0.0009699785732664,-0.0052184811793267,0.0,0.0,0.0,-0.0059797591529786,60.0,8.250943183898926,0.0,-6.414834530232838e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.102680633077398e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.585612133378164e-05,299.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,7.079928764142096e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.585574298398568e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0004546944983303,285.02001953125,294.1499938964844,295.4366760253906,289.3749389648437,296.2370300292969,295.7234191894531,284.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699809597805,2.353932604393094e-09,0.0009699785732664,-0.0052184811793267,0.0,0.0,0.0,-0.0059797591529786,60.0,8.250943183898926,0.0,-6.414834530232838e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.08778383745812e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.569924441166222e-05,299.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.068341074045748e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.569886606186628e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.000453950400697,285.0121459960937,294.1499938964844,295.3999938964844,289.370361328125,296.22283935546875,295.70294189453125,284.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168181856276874e-09,0.0009683903772383,-0.0047317454591393,0.0,0.0,0.0,-0.0058876750990748,60.0,8.1907320022583,0.0,-6.3938394134766e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.08778383745812e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.569924441166222e-05,299.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.068341074045748e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.569886606186628e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.000453950400697,285.0121459960937,294.1499938964844,295.3999938964844,289.370361328125,296.22283935546875,295.70294189453125,284.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168181856276874e-09,0.0009683903772383,-0.0047317454591393,0.0,0.0,0.0,-0.0058876750990748,60.0,8.1907320022583,0.0,-6.3938394134766e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,9.07217981875874e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.553491690894587e-05,299.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,7.056204049149528e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.553454583510756e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0004531710001174,285.00439453125,294.1499938964844,295.36334228515625,289.3663635253906,296.208251953125,295.684326171875,284.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667284903116,1.973625263218537e-09,0.0009667265112511,-0.0042219315655529,0.0,0.0,0.0,-0.0057912240736186,60.0,8.133334159851074,0.0,-6.371886485112557e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,9.07217981875874e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.553491690894587e-05,299.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,7.056204049149528e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.553454583510756e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0004531710001174,285.00439453125,294.1499938964844,295.36334228515625,289.3663635253906,296.208251953125,295.684326171875,284.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667284903116,1.973625263218537e-09,0.0009667265112511,-0.0042219315655529,0.0,0.0,0.0,-0.0057912240736186,60.0,8.133334159851074,0.0,-6.371886485112557e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.0562149125617e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,9.536679135635497e-05,299.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,7.04378544469364e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,9.536642755847424e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0004523735551629,284.99676513671875,294.1499938964844,295.32666015625,289.3629150390625,296.1932983398437,295.6677551269531,284.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650260326452,1.774568381129881e-09,0.0009650242282077,-0.0037003215402364,0.0,0.0,0.0,-0.0056925420649349,60.0,8.078432083129883,0.0,-6.34946459854291e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.0562149125617e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,9.536679135635497e-05,299.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,7.04378544469364e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,9.536642755847424e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0004523735551629,284.99676513671875,294.1499938964844,295.32666015625,289.3629150390625,296.1932983398437,295.6677551269531,284.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650260326452,1.774568381129881e-09,0.0009650242282077,-0.0037003215402364,0.0,0.0,0.0,-0.0056925420649349,60.0,8.078432083129883,0.0,-6.34946459854291e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,9.048100764630362e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,9.528134251013398e-05,299.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.037474279059097e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.528098598821089e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0004519682843238,284.99298095703125,294.1499938964844,295.3083190917969,289.361328125,296.18572998046875,295.66015625,284.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641611250117,1.6734077457059011e-09,0.0009641594369895,-0.0034352384973317,0.0,0.0,0.0,-0.0056423936039209,60.0,8.051743507385254,-0.0,-6.338084546086975e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,9.040130680659786e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.519741433905438e-05,299.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,7.031275163171813e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,9.519705054117368e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0004515701730269,284.9892272949219,294.1499938964844,295.2900085449219,289.3598937988281,296.1780700683594,295.6531677246094,284.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633110603317,1.574036012641499e-09,0.0009633094887249,-0.003174842800945,0.0,0.0,0.0,-0.0055931298993527,60.0,8.025711059570312,-0.0,-6.326916235366299e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,9.025205508805811e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,9.504023182671516e-05,299.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,7.019665645202622e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.503988258074968e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.000450824649306,284.9820861816406,294.1499938964844,295.2533264160156,289.3572692871094,296.16265869140625,295.6412658691406,284.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009537393925711,1.379947933699554e-09,0.0009537380537949,-0.0026741593610495,0.0,0.0,0.0,-0.005457142367959,60.0,7.937209129333496,-0.0,-6.306026989477688e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,9.025205508805811e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,9.504023182671516e-05,299.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,7.019665645202622e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.503988258074968e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.000450824649306,284.9820861816406,294.1499938964844,295.2533264160156,289.3572692871094,296.16265869140625,295.6412658691406,284.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009537393925711,1.379947933699554e-09,0.0009537380537949,-0.0026741593610495,0.0,0.0,0.0,-0.005457142367959,60.0,7.937209129333496,-0.0,-6.306026989477688e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.01827370398678e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,9.496723214397208e-05,299.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.01427343301475e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,9.49668828980066e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0004504784301389,284.9915771484375,294.1499938964844,295.2166748046875,289.35498046875,296.1487731933594,295.6304626464844,284.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007652156054973,1.105363356401767e-09,0.0007652144995518,-0.0021408000029623,0.0,0.0,0.0,-0.004385195672512,60.0,7.196658611297607,-0.0,-6.296329502220034e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.01827370398678e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,9.496723214397208e-05,299.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.01427343301475e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,9.49668828980066e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0004504784301389,284.9915771484375,294.1499938964844,295.2166748046875,289.35498046875,296.1487731933594,295.6304626464844,284.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007652156054973,1.105363356401767e-09,0.0007652144995518,-0.0021408000029623,0.0,0.0,0.0,-0.004385195672512,60.0,7.196658611297607,-0.0,-6.296329502220034e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.002547449199483e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,9.480162407271564e-05,299.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,7.002041093073785e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,9.480127482675016e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004496929177548,284.9800720214844,294.1499938964844,295.17999267578125,289.3529968261719,296.1343078613281,295.6229248046875,284.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008368500857613,9.827468838707887e-10,0.0008368490962311,-0.0017468067817389,0.0,0.0,0.0,-0.0046897544525563,60.0,7.124100208282471,-0.0,-6.274377284398724e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.002547449199483e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,9.480162407271564e-05,299.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,7.002041093073785e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,9.480127482675016e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004496929177548,284.9800720214844,294.1499938964844,295.17999267578125,289.3529968261719,296.1343078613281,295.6229248046875,284.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008368500857613,9.827468838707887e-10,0.0008368490962311,-0.0017468067817389,0.0,0.0,0.0,-0.0046897544525563,60.0,7.124100208282471,-0.0,-6.274377284398724e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,6.538314482895657e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,6.885192851768807e-05,299.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,5.085398515802808e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,6.885168113512918e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0003266002167947,285.0062866210937,294.1499938964844,295.1433410644531,289.3512268066406,296.1179504394531,295.6103210449219,284.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005966441240161,7.23776372169027e-10,0.0005966434255242,-0.0013061760691925,0.0,0.0,0.0,-0.003354582702741,60.0,5.942354679107666,-0.0,-3.309562046638348e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,6.538314482895657e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,6.885192851768807e-05,299.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,5.085398515802808e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,6.885168113512918e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0003266002167947,285.0062866210937,294.1499938964844,295.1433410644531,289.3512268066406,296.1179504394531,295.6103210449219,284.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005966441240161,7.23776372169027e-10,0.0005966434255242,-0.0013061760691925,0.0,0.0,0.0,-0.003354582702741,60.0,5.942354679107666,-0.0,-3.309562046638348e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,4.1133327613351867e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,4.331558375270106e-05,299.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,3.1992858566809446e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,4.3315427319612354e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.000205468153581,285.0176086425781,294.1499938964844,295.125,289.35040283203125,296.1104431152344,295.60546875,284.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005116123356856,6.216363535038734e-10,0.000511611753609,-0.0011226803762838,0.0,0.0,0.0,-0.0028705736622214,60.0,5.42363166809082,-0.0,-1.3098646611808816e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.019806748256089e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.498336294200271e-05,299.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.015463779680431e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.498302097199483e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0004505550896283,285.064208984375,294.1499938964844,295.1066589355469,289.3496398925781,296.0525207519531,295.5374450683594,284.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001005012891255,2.5690902183406195e-10,-0.000100501543784,-0.0007759196450933,0.0,0.0,0.0,0.0003504369233269,60.0,5.212507724761963,-0.0,-6.298436261431561e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,3.2716256100684404e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,3.44519576174207e-05,299.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,2.544618837418966e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,3.445183392614126e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001634234067751,285.0761108398437,294.1499938964844,295.08758544921875,289.348876953125,296.0140991210937,295.5306396484375,284.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003354476066306,4.2284334367259646e-10,0.0003354471700731,-0.0007762151071801,0.0,0.0,0.0,-0.001891495892778,60.0,4.927419662475586,-0.0,-8.286388464284755e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
