time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132480,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,2.7054502425016835e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,2.84898287645774e-05,299.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.104256600432564e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,2.84897269011708e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001351419632555,285.0774841308594,294.1499938964844,295.07000732421875,289.3481750488281,296.0097351074219,295.5306091308594,284.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002859077649191,3.5819264221359504e-10,0.0002859074156731,-0.0006557871238328,0.0,0.0,0.0,-0.0016108022537082,60.0,4.151129245758057,-0.0,-5.6665294678737155e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,1.7702495824778453e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,1.8641669157659635e-05,299.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,1.3768722965323832e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,1.8641603674041107e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,8.842706301948056e-05,285.07916259765625,294.1499938964844,295.0333251953125,289.3467712402344,296.0034484863281,295.5316467285156,284.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001886383397504,2.359387130113077e-10,0.0001886381069198,-0.0004316489212214,0.0,0.0,0.0,-0.0010625459253787,60.0,3.02551007270813,-0.0,-2.426090661700186e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,1.7702495824778453e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,1.8641669157659635e-05,299.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,1.3768722965323832e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,1.8641603674041107e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,8.842706301948056e-05,285.07916259765625,294.1499938964844,295.0333251953125,289.3467712402344,296.0034484863281,295.5316467285156,284.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001886383397504,2.359387130113077e-10,0.0001886381069198,-0.0004316489212214,0.0,0.0,0.0,-0.0010625459253787,60.0,3.02551007270813,-0.0,-2.426090661700186e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,1.0697875040932558e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,1.1265431567153428e-05,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,8.32063869893318e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,1.1265390639891848e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,5.343775410437957e-05,285.0813903808594,294.1499938964844,294.9966735839844,289.3453674316406,296.00054931640625,295.53253173828125,284.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139966989285,1.4258100256014927e-10,0.0001139965534093,-0.0002608513750601,0.0,0.0,0.0,-0.0006421107100322,60.0,2.262089490890503,-0.0,-8.85998552302425e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,1.0697875040932558e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,1.1265431567153428e-05,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,8.32063869893318e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,1.1265390639891848e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,5.343775410437957e-05,285.0813903808594,294.1499938964844,294.9966735839844,289.3453674316406,296.00054931640625,295.53253173828125,284.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139966989285,1.4258100256014927e-10,0.0001139965534093,-0.0002608513750601,0.0,0.0,0.0,-0.0006421107100322,60.0,2.262089490890503,-0.0,-8.85998552302425e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,5.821621925861109e-06,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,6.130477686383529e-06,299.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,4.5279662117536645e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,6.130455858510686e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,2.908001988544129e-05,285.08209228515625,294.1499938964844,294.9599914550781,289.34393310546875,295.99969482421875,295.5328369140625,284.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.203598604770377e-05,7.759114184491267e-11,6.203590601217002e-05,-0.0001419525215169,0.0,0.0,0.0,-0.0003494307748042,60.0,1.727282166481018,-0.0,-2.62377147786097e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,5.821621925861109e-06,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,6.130477686383529e-06,299.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,4.5279662117536645e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,6.130455858510686e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,2.908001988544129e-05,285.08209228515625,294.1499938964844,294.9599914550781,289.34393310546875,295.99969482421875,295.5328369140625,284.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.203598604770377e-05,7.759114184491267e-11,6.203590601217002e-05,-0.0001419525215169,0.0,0.0,0.0,-0.0003494307748042,60.0,1.727282166481018,-0.0,-2.62377147786097e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,3.923029908037279e-06,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,4.131159130338347e-06,299.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,3.051271050935611e-06,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,4.131144578423118e-06,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,1.95962202269584e-05,285.08221435546875,294.1499938964844,294.9416809082031,289.3431701660156,295.99957275390625,295.53289794921875,284.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.180996256764047e-05,5.229217059365965e-11,4.180990799795836e-05,-9.56670701270923e-05,0.0,0.0,0.0,-0.0002355025790166,60.0,1.5072391033172607,-0.0,-1.1914648434530048e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,2.481475348758977e-06,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,2.6131253889616346e-06,299.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,1.9300523490528576e-06,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,2.613116066640941e-06,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.2395403246046044e-05,285.0822448730469,294.1499938964844,294.92333984375,289.3423767089844,295.99951171875,295.5329284667969,284.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.644805499585345e-05,3.307846010991433e-11,2.644802225404419e-05,-6.051584205124527e-05,0.0,0.0,0.0,-0.0001489734568167,60.0,1.3244644403457642,-0.0,-4.7671398079041076e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.08635172436334e-07,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.568411769578231e-07,299.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.067221758916276e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.568377663526917e-07,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,4.538791472441517e-06,285.0822448730469,294.1499938964844,294.8866577148437,289.3406982421875,295.99951171875,295.5329284667969,284.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.682889867690392e-06,1.2110739494586298e-11,9.682878044259269e-06,-2.215643507952336e-05,0.0,0.0,0.0,-5.45408547623083e-05,60.0,1.073619723320007,-0.0,-6.391710077879864e-12,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.08635172436334e-07,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.568411769578231e-07,299.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.067221758916276e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.568377663526917e-07,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,4.538791472441517e-06,285.0822448730469,294.1499938964844,294.8866577148437,289.3406982421875,295.99951171875,295.5329284667969,284.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.682889867690392e-06,1.2110739494586298e-11,9.682878044259269e-06,-2.215643507952336e-05,0.0,0.0,0.0,-5.45408547623083e-05,60.0,1.073619723320007,-0.0,-6.391710077879864e-12,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,1.6958658477506108e-07,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,1.7858369005807617e-07,299.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,1.3190177128308278e-07,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.78583050569614e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,8.471146202282398e-07,285.0822448730469,294.1499938964844,294.8500061035156,289.3388061523437,295.99951171875,295.5329284667969,284.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8074782701660297e-06,2.260605981921349e-12,1.807476110116113e-06,-4.135698873142246e-06,0.0,0.0,0.0,-1.0180941899307072e-05,60.0,0.9162778258323668,-0.0,-2.226491018463006e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,1.6958658477506108e-07,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,1.7858369005807617e-07,299.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,1.3190177128308278e-07,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.78583050569614e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,8.471146202282398e-07,285.0822448730469,294.1499938964844,294.8500061035156,289.3388061523437,295.99951171875,295.5329284667969,284.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8074782701660297e-06,2.260605981921349e-12,1.807476110116113e-06,-4.135698873142246e-06,0.0,0.0,0.0,-1.0180941899307072e-05,60.0,0.9162778258323668,-0.0,-2.226491018463006e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,3.3206423721843237e-10,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,3.4968128392875997e-10,299.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,2.5827434635417035e-10,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,3.4968003492785726e-10,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.658718828956296e-09,285.0822448730469,294.1499938964844,294.8148498535156,289.3385925292969,295.99951171875,295.5329284667969,284.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.599667675047158e-09,4.494517330874822e-15,3.5996632341550594e-09,-8.197745593463424e-09,0.0,0.0,0.0,-2.0270817913115025e-08,60.0,0.8005927205085754,-0.0,-8.536545280577873e-19,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,3.3206423721843237e-10,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,3.4968128392875997e-10,299.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,2.5827434635417035e-10,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,3.4968003492785726e-10,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.658718828956296e-09,285.0822448730469,294.1499938964844,294.8148498535156,289.3385925292969,295.99951171875,295.5329284667969,284.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.599667675047158e-09,4.494517330874822e-15,3.5996632341550594e-09,-8.197745593463424e-09,0.0,0.0,0.0,-2.0270817913115025e-08,60.0,0.8005927205085754,-0.0,-8.536545280577873e-19,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,1.0361017599436195e-10,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,1.0910702896715918e-10,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,8.058637090968546e-11,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.0910664038910055e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,5.175509465438211e-10,285.0822448730469,294.1499938964844,294.7825927734375,289.3419494628906,295.99951171875,295.5329284667969,284.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.127083315566324e-09,1.3784149374286678e-15,1.1270819832986943e-09,-2.562602352540466e-09,0.0,0.0,0.0,-6.3300831243395805e-09,60.0,0.7264699339866638,-0.0,-8.310799936593909e-20,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,1.0361017599436195e-10,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,1.0910702896715918e-10,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,8.058637090968546e-11,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.0910664038910055e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,5.175509465438211e-10,285.0822448730469,294.1499938964844,294.7825927734375,289.3419494628906,295.99951171875,295.5329284667969,284.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.127083315566324e-09,1.3784149374286678e-15,1.1270819832986943e-09,-2.562602352540466e-09,0.0,0.0,0.0,-6.3300831243395805e-09,60.0,0.7264699339866638,-0.0,-8.310799936593909e-20,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,5.7817039350593895e-11,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,6.088441556473256e-11,299.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,4.496918462604249e-11,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,6.088420045902154e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,2.8880620117632816e-10,285.0821533203125,294.1499938964844,294.7674865722656,289.3448791503906,295.9995422363281,295.5329284667969,284.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.27188800894629e-10,7.570496726521606e-16,6.271880237385116e-10,-1.4289177618920235e-09,0.0,0.0,0.0,-3.536115400493145e-09,60.0,0.6951988339424133,-0.0,-2.5879129023481406e-20,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,3.146679444787637e-11,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,3.31362090544296e-11,299.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,2.4474379120564823e-11,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,3.3136091093233227e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,1.5718214230187044e-10,285.08209228515625,294.1499938964844,294.7530212402344,289.3486022949219,295.99957275390625,295.53289794921875,284.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4883798627483016e-10,4.081435932580929e-16,3.4883759769677164e-10,-7.899872978001095e-10,0.0,0.0,0.0,-1.964508555829525e-09,60.0,0.6661946177482605,-0.0,-7.665544128839995e-21,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,1.5605483918990082e-11,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,1.6433404984028677e-11,299.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,1.2137699699488191e-11,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,1.643334600343049e-11,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.795211698358173e-11,285.0820617675781,294.1499938964844,294.73651123046875,289.3541259765625,295.99957275390625,295.53289794921875,284.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6380345690958364e-10,1.8034261859797046e-16,1.6380327649834214e-10,-3.7612860048774616e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,0.6339284181594849,-0.0,-1.885349391677571e-21,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.209793518094587e-12,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.69840267123212e-12,299.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.163232680629239e-12,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.698367976762599e-12,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,4.6004530046550585e-11,285.08203125,294.1499938964844,294.7259826660156,289.3583984375,295.9996032714844,295.53289794921875,284.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.089638070003403e-11,1.2195667724840102e-16,9.089625579994376e-11,-2.109747376799476e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.612423837184906,-0.0,-6.566557944674438e-22,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,2.6768265826149218e-08,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,2.8188406275830857e-08,299.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,2.0819935997451463e-08,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,2.818830679984785e-08,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,1.3371216311952594e-07,285.0818786621094,294.1499938964844,294.70123291015625,289.3711242675781,295.9996643066406,295.53289794921875,284.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.85234420971392e-07,3.5673338740459253e-13,2.8523405148916936e-07,-6.526901188408374e-07,0.0,0.0,0.0,-1.6066478565335274e-06,60.0,0.5667691230773926,-0.0,-5.5472590056334075e-15,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,2.6768265826149218e-08,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,2.8188406275830857e-08,299.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,2.0819935997451463e-08,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,2.818830679984785e-08,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,1.3371216311952594e-07,285.0818786621094,294.1499938964844,294.70123291015625,289.3711242675781,295.9996643066406,295.53289794921875,284.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.85234420971392e-07,3.5673338740459253e-13,2.8523405148916936e-07,-6.526901188408374e-07,0.0,0.0,0.0,-1.6066478565335274e-06,60.0,0.5667691230773926,-0.0,-5.5472590056334075e-15,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,2.518955284358526e-07,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,2.652593877883192e-07,299.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,1.9592037858728872e-07,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,2.65258449871908e-07,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,1.2582622730406e-06,285.0818786621094,294.1499938964844,294.6785583496094,289.3865661621094,295.9996337890625,295.53289794921875,284.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.684466153368703e-06,3.3574993913571e-12,2.6844627427635714e-06,-6.142518941487651e-06,0.0,0.0,0.0,-1.5120778698474169e-05,60.0,0.5355209708213806,-0.0,-4.912232187855028e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,2.518955284358526e-07,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,2.652593877883192e-07,299.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,1.9592037858728872e-07,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,2.65258449871908e-07,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,1.2582622730406e-06,285.0818786621094,294.1499938964844,294.6785583496094,289.3865661621094,295.9996337890625,295.53289794921875,284.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.684466153368703e-06,3.3574993913571e-12,2.6844627427635714e-06,-6.142518941487651e-06,0.0,0.0,0.0,-1.5120778698474169e-05,60.0,0.5355209708213806,-0.0,-4.912232187855028e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,1.485841039539082e-06,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,1.564669673825847e-06,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,1.155663881036162e-06,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,1.5646641031707986e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.422036105708685e-06,285.0819091796875,294.1499938964844,294.6578369140625,289.4045715332031,295.9996032714844,295.53289794921875,284.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5831719792913646e-05,1.98018077629536e-11,1.5831699784030207e-05,-3.622764415922575e-05,0.0,0.0,0.0,-8.917573723010719e-05,60.0,0.5431507229804993,-0.0,-1.7091598969454225e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,1.485841039539082e-06,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,1.564669673825847e-06,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,1.155663881036162e-06,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,1.5646641031707986e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.422036105708685e-06,285.0819091796875,294.1499938964844,294.6578369140625,289.4045715332031,295.9996032714844,295.53289794921875,284.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5831719792913646e-05,1.98018077629536e-11,1.5831699784030207e-05,-3.622764415922575e-05,0.0,0.0,0.0,-8.917573723010719e-05,60.0,0.5431507229804993,-0.0,-1.7091598969454225e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,2.714507218115614e-06,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,2.8585204745468218e-06,299.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,2.111301000695676e-06,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,2.858510242731427e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.355943732050946e-05,285.0820007324219,294.1499938964844,294.6481018066406,289.4144287109375,295.99951171875,295.532958984375,284.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8924663638463244e-05,3.6177730949882297e-11,2.8924627258675173e-05,-6.61872181808576e-05,0.0,0.0,0.0,-0.0001629244943615,60.0,0.5857413411140442,-0.0,-5.704530944838915e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,4.356156750873197e-06,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,4.5872648115619086e-06,299.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,3.388150162209058e-06,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,4.587248440657277e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,2.175976442231331e-05,285.08221435546875,294.1499938964844,294.6387939453125,289.4248962402344,295.999267578125,295.53302001953125,284.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.641768100555055e-05,5.8057166713032515e-11,4.641762279788964e-05,-0.0001062156516127,0.0,0.0,0.0,-0.00026145769516,60.0,0.6565597057342529,-0.0,-1.4690783312065747e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,8.82314816408325e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.291244168707635e-06,299.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,6.862505870230962e-06,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.29121051740367e-06,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,4.407316737342626e-05,285.0834045410156,294.1499938964844,294.6212463378906,289.4473571777344,295.9976806640625,295.53338623046875,284.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.401695569977164e-05,1.175920194551594e-10,9.40168320084922e-05,-0.0002151347143808,0.0,0.0,0.0,-0.0005295709124766,60.0,0.8894386887550354,-0.0,-6.02677630023862e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,8.82314816408325e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.291244168707635e-06,299.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,6.862505870230962e-06,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.29121051740367e-06,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,4.407316737342626e-05,285.0834045410156,294.1499938964844,294.6212463378906,289.4473571777344,295.9976806640625,295.53338623046875,284.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.401695569977164e-05,1.175920194551594e-10,9.40168320084922e-05,-0.0002151347143808,0.0,0.0,0.0,-0.0005295709124766,60.0,0.8894386887550354,-0.0,-6.02677630023862e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,1.4588737940357532e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,1.5362717022071593e-05,299.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,1.134689046011772e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,1.5362662452389486e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.287329935934395e-05,285.0858459472656,294.1499938964844,294.60504150390625,289.4717712402344,295.99395751953125,295.5339660644531,284.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554532063892,1.9443371912508667e-10,0.0001554530026623,-0.00035571664921,0.0,0.0,0.0,-0.0008756241295486,60.0,1.2234125137329102,-0.0,-1.6476818798238922e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,1.4588737940357532e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,1.5362717022071593e-05,299.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,1.134689046011772e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,1.5362662452389486e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.287329935934395e-05,285.0858459472656,294.1499938964844,294.60504150390625,289.4717712402344,295.99395751953125,295.5339660644531,284.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554532063892,1.9443371912508667e-10,0.0001554530026623,-0.00035571664921,0.0,0.0,0.0,-0.0008756241295486,60.0,1.2234125137329102,-0.0,-1.6476818798238922e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,2.2359725335263647e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,2.354597927478608e-05,299.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,1.739104300213512e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,2.3545895601273514e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001116907369578,285.09039306640625,294.1499938964844,294.58990478515625,289.4979248046875,295.98651123046875,295.5340270996094,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002382599923294,2.9800431566862073e-10,0.0002382596867391,-0.0005451987963169,0.0,0.0,0.0,-0.0013420516625046,60.0,1.7006158828735352,-0.0,-3.870533227257056e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,2.2359725335263647e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,2.354597927478608e-05,299.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,1.739104300213512e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,2.3545895601273514e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001116907369578,285.09039306640625,294.1499938964844,294.58990478515625,289.4979248046875,295.98651123046875,295.5340270996094,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002382599923294,2.9800431566862073e-10,0.0002382596867391,-0.0005451987963169,0.0,0.0,0.0,-0.0013420516625046,60.0,1.7006158828735352,-0.0,-3.870533227257056e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.508503141347319e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,3.6946403270121664e-05,299.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,2.7288584533380345e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,3.694627230288461e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001752558600855,285.087890625,294.1499938964844,294.5757141113281,289.5256042480469,295.97491455078125,295.5295715332031,284.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003738576779142,4.67603622489321e-10,0.0003738572122529,-0.0008554807282052,0.0,0.0,0.0,-0.0021058374550193,60.0,2.4417755603790283,-0.0,-9.52974854584454e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.508503141347319e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,3.6946403270121664e-05,299.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,2.7288584533380345e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,3.694627230288461e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001752558600855,285.087890625,294.1499938964844,294.5757141113281,289.5256042480469,295.97491455078125,295.5295715332031,284.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003738576779142,4.67603622489321e-10,0.0003738572122529,-0.0008554807282052,0.0,0.0,0.0,-0.0021058374550193,60.0,2.4417755603790283,-0.0,-9.52974854584454e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.706837014760822e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,3.903496326529421e-05,299.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,2.883119304897264e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,3.903482502209954e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001851629931479,285.08721923828125,294.1499938964844,294.56890869140625,289.5399780273437,295.96661376953125,295.5260009765625,284.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004913237644359,5.90522741816812e-10,0.0004913231823593,-0.0010611708275973,0.0,0.0,0.0,-0.0027527739293873,60.0,3.110295534133911,-0.0,-1.0637620562192753e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
