time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134760,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.022955055115744e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.501651220489292e-05,299.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.017912139417604e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.501617751084268e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004507124249357,285.1202392578125,294.1499938964844,294.5622253417969,289.5546264648437,295.9044189453125,295.4564208984375,284.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.772622145945206e-05,4.6415563059731824e-10,6.772575579816476e-05,-0.0011525468435138,0.0,0.0,0.0,-0.0005889784661121,60.0,4.054602146148682,-0.0,-6.302818178482994e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.005710307974368e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.483491157880052e-05,299.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,7.004498911555856e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.483457688475028e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004498510388657,285.1346130371094,294.1499938964844,294.5533752441406,289.5750427246094,295.8687744140625,295.4442443847656,284.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008222598698921,1.0068019751230395e-09,0.0008222588221542,-0.0018246377585455,0.0,0.0,0.0,-0.0046273069456219,60.0,5.325717926025391,-0.0,-6.278741437881763e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.00629092939198e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.484103065915406e-05,299.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,7.004950748523697e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.48406959651038e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0004498800553847,285.1292419433594,294.1499938964844,294.5492553710937,289.5848083496094,295.86102294921875,295.43817138671875,284.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825871093198,1.1745233674531619e-09,0.0009825859451666,-0.0021052514202892,0.0,0.0,0.0,-0.0055091413669288,60.0,6.022679328918457,-0.0,-6.279547193344115e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.033863170770928e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.513137047179045e-05,299.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,7.02639517839998e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.51310430536978e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004512573650572,285.12127685546875,294.1499938964844,294.53662109375,289.61590576171875,295.842041015625,295.4071350097656,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626337559893,1.4950113369494034e-09,0.0009626322425901,-0.0029677655547857,0.0,0.0,0.0,-0.0055539463646709,60.0,6.947608947753906,-0.0,-6.318041556596654e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.033863170770928e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.513137047179045e-05,299.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,7.02639517839998e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.51310430536978e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004512573650572,285.12127685546875,294.1499938964844,294.53662109375,289.61590576171875,295.842041015625,295.4071350097656,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626337559893,1.4950113369494034e-09,0.0009626322425901,-0.0029677655547857,0.0,0.0,0.0,-0.0055539463646709,60.0,6.947608947753906,-0.0,-6.318041556596654e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.066374332178384e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.5473718829453e-05,299.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,7.05168058630079e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.547339868731795e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0004528813587967,285.1134338378906,294.1499938964844,294.5240783691406,289.64776611328125,295.81964111328125,295.364013671875,284.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660967625677,1.899958190776374e-09,0.0009660948999226,-0.0040288958698511,0.0,0.0,0.0,-0.0057546952739357,60.0,7.328400135040283,-0.0,-6.363583793245199e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.066374332178384e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.5473718829453e-05,299.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,7.05168058630079e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.547339868731795e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0004528813587967,285.1134338378906,294.1499938964844,294.5240783691406,289.64776611328125,295.81964111328125,295.364013671875,284.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660967625677,1.899958190776374e-09,0.0009660948999226,-0.0040288958698511,0.0,0.0,0.0,-0.0057546952739357,60.0,7.328400135040283,-0.0,-6.363583793245199e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.099758608499542e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.582527127349748e-05,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.077645568642765e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.582495113136248e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0004545490082819,285.10565185546875,294.1499938964844,294.511474609375,289.6801147460937,295.7973327636719,295.30792236328125,284.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696526685729,2.3157917805605166e-09,0.0009696503402665,-0.0051185400225222,0.0,0.0,0.0,-0.0059608407318592,60.0,7.524777412414551,-0.0,-6.410520825284038e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.099758608499542e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.582527127349748e-05,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.077645568642765e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.582495113136248e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0004545490082819,285.10565185546875,294.1499938964844,294.511474609375,289.6801147460937,295.7973327636719,295.30792236328125,284.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696526685729,2.3157917805605166e-09,0.0009696503402665,-0.0051185400225222,0.0,0.0,0.0,-0.0059608407318592,60.0,7.524777412414551,-0.0,-6.410520825284038e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.113265696214512e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.596750896889716e-05,299.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.088151323841885e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.596718882676214e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004552237514872,285.101806640625,294.1499938964844,294.50506591796875,289.6964416503906,295.7862243652344,295.2773132324219,284.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971098372247,2.4840365320244473e-09,0.0009710959275253,-0.0055593946017324,0.0,0.0,0.0,-0.006044281180948,60.0,7.596221446990967,-0.0,-6.42955981788873e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.123316704062744e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.607334504835308e-05,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.095968612702563e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.607302490621804e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004557258216664,285.09796142578125,294.1499938964844,294.4985656738281,289.7128295898437,295.775146484375,295.2444152832031,284.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721634560264,2.609200633330033e-09,0.0009721608366817,-0.005887372419238,0.0,0.0,0.0,-0.0061063035391271,60.0,7.658472537994385,-0.0,-6.443742961437239e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.139028406934813e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.6238793048542e-05,299.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.108187855919823e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.623847290640696e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004565106646623,285.09039306640625,294.1499938964844,294.4851989746094,289.7456359863281,295.7530517578125,295.1777038574219,284.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738364024087,2.80483924974817e-09,0.000973833608441,-0.0064000086858868,0.0,0.0,0.0,-0.0062032896094024,60.0,7.767897129058838,-0.0,-6.46594244813059e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.139028406934813e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.6238793048542e-05,299.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.108187855919823e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.623847290640696e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004565106646623,285.09039306640625,294.1499938964844,294.4851989746094,289.7456359863281,295.7530517578125,295.1777038574219,284.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738364024087,2.80483924974817e-09,0.000973833608441,-0.0064000086858868,0.0,0.0,0.0,-0.0062032896094024,60.0,7.767897129058838,-0.0,-6.46594244813059e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.148282697424293e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.633623994886877e-05,299.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.115385233191773e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.633592708269134e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004569729790091,285.0829162597656,294.1499938964844,294.4711608886719,289.77838134765625,295.7310791015625,295.1116027832031,284.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748227894306,2.920030217623548e-09,0.0009748198208399,-0.0067018419504165,0.0,0.0,0.0,-0.0062604006379842,60.0,7.864001274108887,-0.0,-6.479030645323294e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.148282697424293e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.633623994886877e-05,299.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.115385233191773e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.633592708269134e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004569729790091,285.0829162597656,294.1499938964844,294.4711608886719,289.77838134765625,295.7310791015625,295.1116027832031,284.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748227894306,2.920030217623548e-09,0.0009748198208399,-0.0067018419504165,0.0,0.0,0.0,-0.0062604006379842,60.0,7.864001274108887,-0.0,-6.479030645323294e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.152023994829506e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.637563925934955e-05,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,7.118294888641685e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.637532639317214e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004571599129121,285.0755310058594,294.1499938964844,294.45623779296875,289.810791015625,295.709228515625,295.0492553710937,284.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752193000167,2.966530354697738e-09,0.000975216331426,-0.0068236868828535,0.0,0.0,0.0,-0.0062834471464157,60.0,7.948392868041992,-0.0,-6.484318504362818e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.152023994829506e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.637563925934955e-05,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,7.118294888641685e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.637532639317214e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004571599129121,285.0755310058594,294.1499938964844,294.45623779296875,289.810791015625,295.709228515625,295.0492553710937,284.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752193000167,2.966530354697738e-09,0.000975216331426,-0.0068236868828535,0.0,0.0,0.0,-0.0062834471464157,60.0,7.948392868041992,-0.0,-6.484318504362818e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.154974395642056e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.64067003224045e-05,299.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.120588270481676e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.640639473218472e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004573073238134,285.0682678222656,294.1499938964844,294.4402770996094,289.8427429199219,295.6874389648437,294.99005126953125,284.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755317587405,3.0031743758485163e-09,0.0009755287319421,-0.0069197053089737,0.0,0.0,0.0,-0.006301608402282,60.0,8.02650260925293,-0.0,-6.488486548050787e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.154974395642056e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.64067003224045e-05,299.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.120588270481676e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.640639473218472e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004573073238134,285.0682678222656,294.1499938964844,294.4402770996094,289.8427429199219,295.6874389648437,294.99005126953125,284.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755317587405,3.0031743758485163e-09,0.0009755287319421,-0.0069197053089737,0.0,0.0,0.0,-0.006301608402282,60.0,8.02650260925293,-0.0,-6.488486548050787e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.158660395769402e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.644551028031856e-05,299.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.123454997781664e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.644520469009876e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004574914346449,285.0646667480469,294.1499938964844,294.4317932128906,289.8584289550781,295.6766052246094,294.9614562988281,284.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759253007359,3.0490439062447194e-09,0.0009759222739376,-0.0070398952811956,0.0,0.0,0.0,-0.0063243545591831,60.0,8.064292907714844,-0.0,-6.493705484444945e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.164143557427452e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.65032450039871e-05,299.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.127719436539337e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.650294668972492e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0004577653307933,285.06109619140625,294.1499938964844,294.4230041503906,289.8739624023437,295.6657409667969,294.9330749511719,284.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765091235749,3.1172999737094642e-09,0.0009765059803612,-0.0072187441401183,0.0,0.0,0.0,-0.0063581923022866,60.0,8.102095603942871,-0.0,-6.501476690345953e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.175980085274205e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.662788943387568e-05,299.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.136924978112802e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.66275911196135e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004583566333167,285.05572509765625,294.1499938964844,294.408935546875,289.8970642089844,295.6492919921875,294.8898010253906,284.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777687955647,3.26469273836949e-09,0.0009777655359357,-0.0076049519702792,0.0,0.0,0.0,-0.0064312573522329,60.0,8.160085678100586,-0.0,-6.51827249953385e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.180724737234414e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.667785343481228e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.140615343814716e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.66775551205501e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004585936549119,285.0540466308594,294.1499938964844,294.404296875,289.9042358398437,295.6440734863281,294.8760070800781,284.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782739216461,3.323787467479633e-09,0.0009782706620171,-0.007759794127196,0.0,0.0,0.0,-0.0064605521038174,60.0,8.178594589233398,-0.0,-6.52501270792527e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.20258680707775e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.690806473372504e-05,299.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.157618529163301e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.690777369542047e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0004596857179421,285.04705810546875,294.1499938964844,294.3838806152344,289.93341064453125,295.62237548828125,294.81805419921875,284.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5960650013322493e-09,0.0009805988520383,-0.0084732184186577,0.0,0.0,0.0,-0.0065955314785242,60.0,8.256217002868652,-0.0,-6.556112452926754e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.20258680707775e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.690806473372504e-05,299.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.157618529163301e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.690777369542047e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0004596857179421,285.04705810546875,294.1499938964844,294.3838806152344,289.93341064453125,295.62237548828125,294.81805419921875,284.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5960650013322493e-09,0.0009805988520383,-0.0084732184186577,0.0,0.0,0.0,-0.0065955314785242,60.0,8.256217002868652,-0.0,-6.556112452926754e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.226123802363873e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.71559202298522e-05,299.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.175924838520586e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.715562191559002e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0004608614544849,285.0401611328125,294.1499938964844,294.36163330078125,289.96124267578125,295.6006164550781,294.75946044921875,284.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831102797761,3.8892147280478184e-09,0.0009831064380705,-0.0092413183301687,0.0,0.0,0.0,-0.0067408625036478,60.0,8.333017349243164,-0.0,-6.589679202306797e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.226123802363873e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.71559202298522e-05,299.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.175924838520586e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.715562191559002e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0004608614544849,285.0401611328125,294.1499938964844,294.36163330078125,289.96124267578125,295.6006164550781,294.75946044921875,284.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831102797761,3.8892147280478184e-09,0.0009831064380705,-0.0092413183301687,0.0,0.0,0.0,-0.0067408625036478,60.0,8.333017349243164,-0.0,-6.589679202306797e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.246709669241682e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.737269283505157e-05,299.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.191935583250597e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.7372401796747e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.0004618897801265,285.03338623046875,294.1499938964844,294.3373107910156,289.98748779296875,295.5787658691406,294.70123291015625,284.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853026131168,4.145592757964778e-09,0.0009852984221652,-0.0099130570888519,0.0,0.0,0.0,-0.006867959164083,60.0,8.405985832214355,-0.0,-6.619105619165566e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.246709669241682e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.737269283505157e-05,299.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.191935583250597e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.7372401796747e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.0004618897801265,285.03338623046875,294.1499938964844,294.3373107910156,289.98748779296875,295.5787658691406,294.70123291015625,284.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853026131168,4.145592757964778e-09,0.0009852984221652,-0.0099130570888519,0.0,0.0,0.0,-0.006867959164083,60.0,8.405985832214355,-0.0,-6.619105619165566e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,9.25500935409218e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.746009163791314e-05,299.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,7.198390085250139e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.745980059960856e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004623043932951,285.0299987792969,294.1499938964844,294.3243408203125,289.9999694824219,295.5678100585937,294.67254638671875,284.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861872531473,4.248950968843701e-09,0.0009861829457804,-0.0101838633418083,0.0,0.0,0.0,-0.0069192014634609,60.0,8.440469741821289,-0.0,-6.630986604250212e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.261110244551674e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,9.752433834364638e-05,299.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.20313546480611e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.75240473053418e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0004626091686077,285.02667236328125,294.1499938964844,294.31072998046875,290.0119934082031,295.55682373046875,294.6444702148437,284.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868365013971,4.324915980902233e-09,0.0009868321940302,-0.0103828953579068,0.0,0.0,0.0,-0.0069568590261042,60.0,8.472649574279785,-0.0,-6.63972627990006e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.266601409763098e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.758216037880628e-05,299.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.207405724329874e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.758187661645934e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0004628835013136,285.0200500488281,294.1499938964844,294.2817077636719,290.03448486328125,295.53472900390625,294.59063720703125,284.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874212555587,4.393227115428999e-09,0.0009874168317764,-0.0105618732050061,0.0,0.0,0.0,-0.0069907265715301,60.0,8.529269218444824,-0.0,-6.647589856356717e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.266601409763098e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.758216037880628e-05,299.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.207405724329874e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.758187661645934e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0004628835013136,285.0200500488281,294.1499938964844,294.2817077636719,290.03448486328125,295.53472900390625,294.59063720703125,284.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874212555587,4.393227115428999e-09,0.0009874168317764,-0.0105618732050061,0.0,0.0,0.0,-0.0069907265715301,60.0,8.529269218444824,-0.0,-6.647589856356717e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,9.262482490157709e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.753878111951052e-05,299.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.204201392596588e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,9.753849735716358e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0004626777663361,285.0135498046875,294.1499938964844,294.25,290.0548095703125,295.51251220703125,294.54052734375,284.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869820205494,4.341798476303893e-09,0.0009869777131825,-0.010427126660943,0.0,0.0,0.0,-0.0069652339443564,60.0,8.574211120605469,-0.0,-6.641668903739628e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,9.262482490157709e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.753878111951052e-05,299.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.204201392596588e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,9.753849735716358e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0004626777663361,285.0135498046875,294.1499938964844,294.25,290.0548095703125,295.51251220703125,294.54052734375,284.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869820205494,4.341798476303893e-09,0.0009869777131825,-0.010427126660943,0.0,0.0,0.0,-0.0069652339443564,60.0,8.574211120605469,-0.0,-6.641668903739628e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.249610593542457e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.740322275320068e-05,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.19418894732371e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.740294626681134e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0004620348336175,285.0071716308594,294.1499938964844,294.2109375,290.0738525390625,295.4900207519531,294.494140625,284.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856093674898,4.181310853113018e-09,0.0009856051765382,-0.010006639175117,0.0,0.0,0.0,-0.0068856724537909,60.0,8.607662200927734,-0.0,-6.623209714007319e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.249610593542457e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.740322275320068e-05,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.19418894732371e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.740294626681134e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0004620348336175,285.0071716308594,294.1499938964844,294.2109375,290.0738525390625,295.4900207519531,294.494140625,284.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856093674898,4.181310853113018e-09,0.0009856051765382,-0.010006639175117,0.0,0.0,0.0,-0.0068856724537909,60.0,8.607662200927734,-0.0,-6.623209714007319e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,9.231189324054868e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.720923117129132e-05,299.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,7.17986113158986e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.72089619608596e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0004611146578099,285.0009155273437,294.1499938964844,294.1605224609375,290.0926513671875,295.4671325683594,294.4501953125,284.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836457902565,3.9516856453758464e-09,0.0009836418321356,-0.0094049992039799,0.0,0.0,0.0,-0.0067718382924795,60.0,8.632828712463379,-0.0,-6.596842894168732e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,9.231189324054868e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.720923117129132e-05,299.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,7.17986113158986e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.72089619608596e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0004611146578099,285.0009155273437,294.1499938964844,294.1605224609375,290.0926513671875,295.4671325683594,294.4501953125,284.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836457902565,3.9516856453758464e-09,0.0009836418321356,-0.0094049992039799,0.0,0.0,0.0,-0.0067718382924795,60.0,8.632828712463379,-0.0,-6.596842894168732e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
