time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137100,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.22032122616656e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.709478763397784e-05,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.171407924033701e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.70945184235461e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.0004605718131642,284.9978332519531,294.1499938964844,294.1312866210937,290.1018371582031,295.4555053710937,294.4286804199219,284.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824871085584,3.816226445962911e-09,0.0009824833832681,-0.0090500768274068,0.0,0.0,0.0,-0.0067046843469142,60.0,8.643285751342773,-0.0,-6.581313272135958e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.208794654114172e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.69734028331004e-05,299.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,7.162442489061505e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,9.697313362266868e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0004599960520863,284.9947509765625,294.1499938964844,294.0995178222656,290.11090087890625,295.4437561035156,294.407470703125,284.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812584612518,3.6725571472828725e-09,0.0009812547359615,-0.0086736399680376,0.0,0.0,0.0,-0.0066334614530205,60.0,8.652173042297363,-0.0,-6.56486278671764e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,9.188957483274862e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.67645028140396e-05,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,7.147013093344867e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,9.676424087956548e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0004590051830746,284.9896850585937,294.1499938964844,294.04071044921875,290.12567138671875,295.4235534667969,294.3722839355469,284.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791440097615,3.425316252858579e-09,0.0009791405173018,-0.0080258203670382,0.0,0.0,0.0,-0.0065108928829431,60.0,8.66447925567627,-0.0,-6.536600238860046e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,9.185240196529776e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.672535816207528e-05,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,7.144121627788991e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,9.672508895164356e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0004588195006363,284.9887084960937,294.1499938964844,294.0287780761719,290.12841796875,295.419677734375,294.3656005859375,284.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978747732006,3.378982649238082e-09,0.0009787443559616,-0.0079044168815016,0.0,0.0,0.0,-0.0064879232086241,60.0,8.666580200195312,-0.0,-6.531310958735048e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,9.16407589102164e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,9.650248830439524e-05,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,7.127659773686901e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,9.650222636992112e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0004577623330987,284.9827880859375,294.1499938964844,293.9491271972656,290.1449279785156,295.394775390625,294.32391357421875,284.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976491603069,3.11519254836412e-09,0.0009764884598553,-0.0072132218629121,0.0,0.0,0.0,-0.0063571501523256,60.0,8.678714752197266,-0.0,-6.501236526901266e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,9.16407589102164e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,9.650248830439524e-05,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,7.127659773686901e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,9.650222636992112e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0004577623330987,284.9827880859375,294.1499938964844,293.9491271972656,290.1449279785156,295.394775390625,294.32391357421875,284.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976491603069,3.11519254836412e-09,0.0009764884598553,-0.0072132218629121,0.0,0.0,0.0,-0.0063571501523256,60.0,8.678714752197266,-0.0,-6.501236526901266e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.148585377261044e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,9.633935405872762e-05,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,7.115610787877813e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.633909940021113e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0004569885786622,284.9769592285156,294.1499938964844,293.8613586425781,290.16021728515625,295.36883544921875,294.28131103515625,284.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748398442752,2.9220914576910673e-09,0.0009748369338922,-0.006707243155688,0.0,0.0,0.0,-0.0062614199705421,60.0,8.691017150878906,-0.0,-6.479265124426092e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.148585377261044e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,9.633935405872762e-05,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,7.115610787877813e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.633909940021113e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0004569885786622,284.9769592285156,294.1499938964844,293.8613586425781,290.16021728515625,295.36883544921875,294.28131103515625,284.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748398442752,2.9220914576910673e-09,0.0009748369338922,-0.006707243155688,0.0,0.0,0.0,-0.0062614199705421,60.0,8.691017150878906,-0.0,-6.479265124426092e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.13996555027552e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.624857921153308e-05,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,7.108905992936343e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,9.624832455301656e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0004565580165944,284.9712829589844,294.1499938964844,293.76629638671875,290.1741027832031,295.3417053222656,294.2362976074219,284.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739199304021,2.814592336974897e-09,0.0009739171364344,-0.0064255641773343,0.0,0.0,0.0,-0.0062081250362098,60.0,8.70528793334961,-0.0,-6.467049473712906e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.13996555027552e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.624857921153308e-05,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,7.108905992936343e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,9.624832455301656e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0004565580165944,284.9712829589844,294.1499938964844,293.76629638671875,290.1741027832031,295.3417053222656,294.2362976074219,284.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739199304021,2.814592336974897e-09,0.0009739171364344,-0.0064255641773343,0.0,0.0,0.0,-0.0062081250362098,60.0,8.70528793334961,-0.0,-6.467049473712906e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,9.138043969869614e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,9.62283374974504e-05,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,7.107410783646628e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.622809011489152e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0004564620321616,284.9684753417969,294.1499938964844,293.7162780761719,290.18048095703125,295.32763671875,294.2122802734375,284.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737152140587,2.790603748081821e-09,0.000973712420091,-0.0063627059571444,0.0,0.0,0.0,-0.0061962348408997,60.0,8.7133207321167,-0.0,-6.464325252864e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.137208689935504e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.621954086469486e-05,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,7.106761040631682e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,9.621929348213598e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,0.0004564203263726,284.9656982421875,294.1499938964844,293.6647644042969,290.1864013671875,295.313232421875,294.18701171875,284.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736258070915,2.780149888081951e-09,0.0009736230131238,-0.0063353138975799,0.0,0.0,0.0,-0.0061910524964332,60.0,8.721664428710938,-0.0,-6.463138646495281e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.13603653316386e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.62071935646236e-05,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.105849363142624e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,9.620694618206473e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0004563618276733,284.960205078125,294.1499938964844,293.5575866699219,290.1968994140625,295.2834167480469,294.1329650878906,284.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734997875057,2.765455198172617e-09,0.0009734970517456,-0.006296809297055,0.0,0.0,0.0,-0.0061837662942707,60.0,8.737602233886719,-0.0,-6.461470292151716e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.13603653316386e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.62071935646236e-05,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.105849363142624e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,9.620694618206473e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0004563618276733,284.960205078125,294.1499938964844,293.5575866699219,290.1968994140625,295.2834167480469,294.1329650878906,284.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734997875057,2.765455198172617e-09,0.0009734970517456,-0.006296809297055,0.0,0.0,0.0,-0.0061837662942707,60.0,8.737602233886719,-0.0,-6.461470292151716e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,9.13290205062367e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.617418254492804e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,7.10341046215035e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.617394243832678e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.0004562052781693,284.9548034667969,294.1499938964844,293.445556640625,290.2054748535156,295.2521667480469,294.0747375488281,284.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973165675532,2.726312287038013e-09,0.000973162939772,-0.0061942422762513,0.0,0.0,0.0,-0.006164364516735,60.0,8.750431060791016,-0.0,-6.457026557882274e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,9.13290205062367e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.617418254492804e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,7.10341046215035e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.617394243832678e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.0004562052781693,284.9548034667969,294.1499938964844,293.445556640625,290.2054748535156,295.2521667480469,294.0747375488281,284.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973165675532,2.726312287038013e-09,0.000973162939772,-0.0061942422762513,0.0,0.0,0.0,-0.006164364516735,60.0,8.750431060791016,-0.0,-6.457026557882274e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.124202915700153e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,9.608257096260786e-05,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.09664382156916e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,9.60823308560066e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0004557707579806,284.94952392578125,294.1499938964844,293.3295288085937,290.2120361328125,295.21942138671875,294.014404296875,284.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722377872094,2.617834615747938e-09,0.0009722351678647,-0.0059099961072206,0.0,0.0,0.0,-0.0061105862259864,60.0,8.756654739379883,-0.0,-6.44472137878438e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.124202915700153e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,9.608257096260786e-05,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.09664382156916e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,9.60823308560066e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0004557707579806,284.94952392578125,294.1499938964844,293.3295288085937,290.2120361328125,295.21942138671875,294.014404296875,284.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722377872094,2.617834615747938e-09,0.0009722351678647,-0.0059099961072206,0.0,0.0,0.0,-0.0061105862259864,60.0,8.756654739379883,-0.0,-6.44472137878438e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.109557140618564e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,9.592834248906e-05,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,7.085252582328394e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.592810238245876e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0004550392040982,284.9443664550781,294.1499938964844,293.2103271484375,290.2165222167969,295.1852111816406,293.9549560546875,284.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706765413284,2.435271539980021e-09,0.0009706740966066,-0.0054316176101565,0.0,0.0,0.0,-0.0060200821608304,60.0,8.75505256652832,-0.0,-6.424038900831874e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.109557140618564e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,9.592834248906e-05,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,7.085252582328394e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.592810238245876e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0004550392040982,284.9443664550781,294.1499938964844,293.2103271484375,290.2165222167969,295.1852111816406,293.9549560546875,284.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706765413284,2.435271539980021e-09,0.0009706740966066,-0.0054316176101565,0.0,0.0,0.0,-0.0060200821608304,60.0,8.75505256652832,-0.0,-6.424038900831874e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,9.100367606151848e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.583157225279136e-05,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,7.07810468156822e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.583133214619012e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0004545801784843,284.9418029785156,294.1499938964844,293.1497497558594,290.2179260253906,295.16754150390625,293.9246520996094,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696967317722,2.3207331611985182e-09,0.0009696944034658,-0.0051314868032932,0.0,0.0,0.0,-0.0059632989577949,60.0,8.751006126403809,-0.0,-6.411079311874346e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.08798465388827e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.570117254042998e-05,299.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,7.068472768878564e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.570093243382873e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0004539616347756,284.9393005371094,294.1499938964844,293.0887145996094,290.2188415527344,295.149658203125,293.89617919921875,284.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968383566942,2.166411272597201e-09,0.0009683814132586,-0.0047270990908145,0.0,0.0,0.0,-0.0058868280611932,60.0,8.744759559631348,-0.0,-6.393639040425114e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.060345473699272e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,9.54101051320322e-05,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,7.046975224511698e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,9.540987957734616e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.0004525810072664,284.9347229003906,294.1499938964844,292.9754333496094,290.21905517578125,295.1156005859375,293.8549499511719,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654319146648,1.8219611375158702e-09,0.0009654301102273,-0.0038245094474405,0.0,0.0,0.0,-0.0057160397991538,60.0,8.725301742553711,-0.0,-6.354799353402997e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.05803026398644e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.538573067402468e-05,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,7.045174425002187e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.538549784338102e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,0.000452465377748,284.9343566894531,294.1499938964844,292.9655456542969,290.218994140625,295.11260986328125,293.85162353515625,284.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651850559748,1.793108550529609e-09,0.0009651832515373,-0.0037489039823412,0.0,0.0,0.0,-0.0057017356157302,60.0,8.723515510559082,-0.0,-6.3515507520151e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.031749505084008e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,9.510897507425398e-05,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,7.0247333496809e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,9.510874951956794e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0004511526494752,284.92950439453125,294.1499938964844,292.8416442871094,290.2170104980469,295.0741882324219,293.81817626953125,284.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962383870501,1.465590537819139e-09,0.0009623824153095,-0.0028906683437526,0.0,0.0,0.0,-0.0055393697693943,60.0,8.698164939880371,-0.0,-6.314738953960841e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.031749505084008e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,9.510897507425398e-05,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,7.0247333496809e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,9.510874951956794e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0004511526494752,284.92950439453125,294.1499938964844,292.8416442871094,290.2170104980469,295.0741882324219,293.81817626953125,284.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962383870501,1.465590537819139e-09,0.0009623824153095,-0.0028906683437526,0.0,0.0,0.0,-0.0055393697693943,60.0,8.698164939880371,-0.0,-6.314738953960841e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,9.009408677229658e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,9.487370698479936e-05,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,7.007356180110946e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.487348870607092e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0004500366922002,284.9239501953125,294.1499938964844,292.7178039550781,290.2129821777344,295.0380859375,293.7870178222656,284.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600085904821,1.187162923521612e-09,0.0009600074263289,-0.0021610592957586,0.0,0.0,0.0,-0.0054013705812394,60.0,8.61756706237793,-0.0,-6.283527653749843e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,9.009408677229658e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,9.487370698479936e-05,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,7.007356180110946e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.487348870607092e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0004500366922002,284.9239501953125,294.1499938964844,292.7178039550781,290.2129821777344,295.0380859375,293.7870178222656,284.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600085904821,1.187162923521612e-09,0.0009600074263289,-0.0021610592957586,0.0,0.0,0.0,-0.0054013705812394,60.0,8.61756706237793,-0.0,-6.283527653749843e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,8.760982382227667e-06,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.225765097653492e-06,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,6.814134849264519e-06,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,9.22574326978065e-06,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,4.376273500383832e-05,284.919677734375,294.1499938964844,292.5948486328125,290.2069396972656,294.9980773925781,293.7679443359375,284.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009416778339073,9.66439595018187e-10,0.000941676844377,-0.0015991074033081,0.0,0.0,0.0,-0.0051746214739978,60.0,8.64934253692627,-0.0,-5.941772074358194e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,8.760982382227667e-06,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.225765097653492e-06,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,6.814134849264519e-06,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,9.22574326978065e-06,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,4.376273500383832e-05,284.919677734375,294.1499938964844,292.5948486328125,290.2069396972656,294.9980773925781,293.7679443359375,284.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009416778339073,9.66439595018187e-10,0.000941676844377,-0.0015991074033081,0.0,0.0,0.0,-0.0051746214739978,60.0,8.64934253692627,-0.0,-5.941772074358194e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,3.374902007635683e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,3.553945498424582e-05,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,2.6249379516229965e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,3.553937131073326e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.0001685826282482,284.9589538574219,294.1499938964844,292.5339660644531,290.20318603515625,294.9131774902344,293.7234191894531,284.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006448253989219,7.35453642430883e-10,0.0006448246422223,-0.0012886946788057,0.0,0.0,0.0,-0.0035885507240891,60.0,8.177773475646973,-0.0,-8.817234053992706e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,4.57656460639555e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,4.81935785501264e-05,299.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,3.559569449862465e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,4.819346577278338e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0002286079252371,285.017822265625,294.1499938964844,292.4736328125,290.1990051269531,294.8808288574219,293.6947326660156,284.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004540495574474,5.762765264982761e-10,0.0004540490044746,-0.0010609914315864,0.0,0.0,0.0,-0.0025626732967793,60.0,6.269195556640625,-0.0,-1.621395284701066e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,3.301452670712024e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,3.4765995224006474e-05,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.5678104066173543e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,3.476591518847272e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.0001649137120693,285.0201721191406,294.1499938964844,292.3549194335937,290.1893615722656,294.8631896972656,293.68701171875,284.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003518179873935,4.4002884669325216e-10,0.0003518175217323,-0.0008050256874412,0.0,0.0,0.0,-0.0019816881977021,60.0,4.671314239501953,-0.0,-8.437615939271836e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,3.301452670712024e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,3.4765995224006474e-05,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,2.5678104066173543e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,3.476591518847272e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.0001649137120693,285.0201721191406,294.1499938964844,292.3549194335937,290.1893615722656,294.8631896972656,293.68701171875,284.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003518179873935,4.4002884669325216e-10,0.0003518175217323,-0.0008050256874412,0.0,0.0,0.0,-0.0019816881977021,60.0,4.671314239501953,-0.0,-8.437615939271836e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,2.878773921111133e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,3.031496817129664e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,2.2390584490494803e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,3.0314899049699303e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0001438001199858,285.0258483886719,294.1499938964844,292.23956298828125,290.1781311035156,294.8512268066406,293.6829528808594,284.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002601725282147,3.3701563761923126e-10,0.0002601721789687,-0.000625847664196,0.0,0.0,0.0,-0.0014725959626957,60.0,3.6197447776794434,-0.0,-6.415412645566221e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,2.878773921111133e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,3.031496817129664e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,2.2390584490494803e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,3.0314899049699303e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0001438001199858,285.0258483886719,294.1499938964844,292.23956298828125,290.1781311035156,294.8512268066406,293.6829528808594,284.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002601725282147,3.3701563761923126e-10,0.0002601721789687,-0.000625847664196,0.0,0.0,0.0,-0.0014725959626957,60.0,3.6197447776794434,-0.0,-6.415412645566221e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,2.011489232245367e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,2.1182015188969672e-05,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,1.5645000530639663e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,2.1181966076255776e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0001004776349873,285.0260314941406,294.1499938964844,292.1283569335937,290.16552734375,294.8412170410156,293.68218994140625,284.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143377496395,2.680822230871627e-10,0.000214337487705,-0.0004904553061351,0.0,0.0,0.0,-0.001207303488627,60.0,3.023146867752075,-0.0,-3.1321669702322197e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,2.011489232245367e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,2.1182015188969672e-05,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,1.5645000530639663e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,2.1181966076255776e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0001004776349873,285.0260314941406,294.1499938964844,292.1283569335937,290.16552734375,294.8412170410156,293.68218994140625,284.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143377496395,2.680822230871627e-10,0.000214337487705,-0.0004904553061351,0.0,0.0,0.0,-0.001207303488627,60.0,3.023146867752075,-0.0,-3.1321669702322197e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,1.4675635611638428e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,1.545419763715472e-05,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,1.1414444088586606e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,1.5454163076356053e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.330752850975841e-05,285.0295104980469,294.1499938964844,292.02215576171875,290.1517944335937,294.8357849121094,293.6825866699219,284.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563781988807,1.9558964170496296e-10,0.0001563780097058,-0.0003578305477276,0.0,0.0,0.0,-0.000880833773408,60.0,2.480143785476685,-0.0,-1.667259774684737e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
