time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139440,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,1.4675635611638428e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,1.545419763715472e-05,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,1.1414444088586606e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,1.5454163076356053e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.330752850975841e-05,285.0295104980469,294.1499938964844,292.02215576171875,290.1517944335937,294.8357849121094,293.6825866699219,284.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563781988807,1.9558964170496296e-10,0.0001563780097058,-0.0003578305477276,0.0,0.0,0.0,-0.000880833773408,60.0,2.480143785476685,-0.0,-1.667259774684737e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,1.207184777740622e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,1.2712276657111944e-05,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.389265869685914e-06,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,1.2712246643786784e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,6.030112854205072e-05,285.0304870605469,294.1499938964844,291.9711608886719,290.14453125,294.8344116210937,293.682861328125,284.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001286359038203,1.6089035659305748e-10,0.0001286357437493,-0.00029434778844,0.0,0.0,0.0,-0.0007245688466355,60.0,2.222872257232666,-0.0,-1.1281242606742126e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.663901437306777e-06,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,1.0176584510190878e-05,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,7.516408004448749e-06,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,1.0176561772823334e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,4.82729883515276e-05,285.0311279296875,294.1499938964844,291.9217529296875,290.1370849609375,294.8335266113281,293.6830749511719,284.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001029788327286,1.2879955435529666e-10,0.0001029787017614,-0.0002356375625822,0.0,0.0,0.0,-0.0005800496437586,60.0,1.977838516235352,-0.0,-7.229602472236252e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,5.727877578465268e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,6.031749308021972e-06,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,4.455039743334055e-06,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,6.031735210854095e-06,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,2.861181383195799e-05,285.0318298339844,294.1499938964844,291.82794189453125,290.1217041015625,294.8326110839844,293.6833801269531,284.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.1034763348288834e-05,7.633892129543796e-11,6.1034686950733885e-05,-0.0001396616717102,0.0,0.0,0.0,-0.0003437912382651,60.0,1.5455245971679688,-0.0,-2.5397844938268577e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,5.727877578465268e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,6.031749308021972e-06,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,4.455039743334055e-06,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,6.031735210854095e-06,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,2.861181383195799e-05,285.0318298339844,294.1499938964844,291.82794189453125,290.1217041015625,294.8326110839844,293.6833801269531,284.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.1034763348288834e-05,7.633892129543796e-11,6.1034686950733885e-05,-0.0001396616717102,0.0,0.0,0.0,-0.0003437912382651,60.0,1.5455245971679688,-0.0,-2.5397844938268577e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.9759919470961904e-06,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,3.1338724966190057e-06,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,2.3146728835854447e-06,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,3.1338652206613915e-06,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,1.48656336023123e-05,285.0318298339844,294.1499938964844,291.7415771484375,290.1058654785156,294.8324584960937,293.6834411621094,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.171157732140273e-05,3.9663050621641105e-11,3.171153730363585e-05,-7.256330718519166e-05,0.0,0.0,0.0,-0.0001786221400834,60.0,1.199071764945984,-0.0,-6.856033102353719e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,2.9759919470961904e-06,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,3.1338724966190057e-06,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,2.3146728835854447e-06,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,3.1338652206613915e-06,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,1.48656336023123e-05,285.0318298339844,294.1499938964844,291.7415771484375,290.1058654785156,294.8324584960937,293.6834411621094,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.171157732140273e-05,3.9663050621641105e-11,3.171153730363585e-05,-7.256330718519166e-05,0.0,0.0,0.0,-0.0001786221400834,60.0,1.199071764945984,-0.0,-6.856033102353719e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,1.4134727734926855e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,1.4884594747854862e-06,299.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,1.0993735486408696e-06,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,1.4884559504935169e-06,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.060559710225789e-06,285.0318603515625,294.1499938964844,291.6634826660156,290.0898132324219,294.8323974609375,293.6834716796875,284.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5061805243021809e-05,1.8838444693081158e-11,1.5061786143633071e-05,-3.446475966484286e-05,0.0,0.0,0.0,-8.48387717269361e-05,60.0,0.9581463932991028,-0.0,-1.5466223787785616e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,1.4134727734926855e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,1.4884594747854862e-06,299.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,1.0993735486408696e-06,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,1.4884559504935169e-06,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.060559710225789e-06,285.0318603515625,294.1499938964844,291.6634826660156,290.0898132324219,294.8323974609375,293.6834716796875,284.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5061805243021809e-05,1.8838444693081158e-11,1.5061786143633071e-05,-3.446475966484286e-05,0.0,0.0,0.0,-8.48387717269361e-05,60.0,0.9581463932991028,-0.0,-1.5466223787785616e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,5.601066277449718e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,5.898210702071083e-07,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,4.356408283001656e-07,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,5.898197059650556e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,2.797836941681453e-06,285.0318603515625,294.1499938964844,291.5944519042969,290.0738220214844,294.8323974609375,293.6834716796875,284.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.968531695543788e-06,7.465056350852706e-12,5.968524419586174e-06,-1.3657262570632156e-05,0.0,0.0,0.0,-3.361898416187614e-05,60.0,0.7924500703811646,-0.0,-2.4285712330041065e-12,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,5.601066277449718e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,5.898210702071083e-07,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,4.356408283001656e-07,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,5.898197059650556e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,2.797836941681453e-06,285.0318603515625,294.1499938964844,291.5944519042969,290.0738220214844,294.8323974609375,293.6834716796875,284.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.968531695543788e-06,7.465056350852706e-12,5.968524419586174e-06,-1.3657262570632156e-05,0.0,0.0,0.0,-3.361898416187614e-05,60.0,0.7924500703811646,-0.0,-2.4285712330041065e-12,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,2.4418523025815375e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,2.5713961804285645e-07,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,1.899228720958491e-07,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,2.571390211869584e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,1.219750743075565e-06,285.0318603515625,294.1499938964844,291.5635986328125,290.0659484863281,294.8323974609375,293.6834716796875,284.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6057650757138617e-06,3.2581918933682896e-12,2.605761892482405e-06,-5.960108865110669e-06,0.0,0.0,0.0,-1.4676930732093751e-05,60.0,0.7190946936607361,-0.0,-4.615813482301834e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,1.4007481752287276e-07,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,1.4750598609225565e-07,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,1.0894766688807068e-07,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,1.4750564503174246e-07,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,6.996997967689822e-07,285.0318603515625,294.1499938964844,291.53533935546875,290.0581359863281,294.8323974609375,293.6834716796875,284.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.495178253207996e-06,1.869445353727684e-12,1.4951764342185925e-06,-3.419625500100665e-06,0.0,0.0,0.0,-8.421513484790921e-06,60.0,0.670468807220459,-0.0,-1.5189013783702132e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,1.0492602342537792e-08,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,1.1049249515338032e-08,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,8.160957243319444e-09,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,1.1049223758163862e-08,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,5.2412502782317474e-08,285.0318603515625,294.1499938964844,291.4869079589844,290.0429992675781,294.8323974609375,293.6834716796875,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1184197745706117e-07,1.3989209909828076e-13,1.11841835348514e-07,-2.558970493282686e-07,0.0,0.0,0.0,-6.299669621512294e-07,60.0,0.5881408452987671,-0.0,-8.522673461705359e-16,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,1.0492602342537792e-08,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,1.1049249515338032e-08,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,8.160957243319444e-09,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,1.1049223758163862e-08,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,5.2412502782317474e-08,285.0318603515625,294.1499938964844,291.4869079589844,290.0429992675781,294.8323974609375,293.6834716796875,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1184197745706117e-07,1.3989209909828076e-13,1.11841835348514e-07,-2.558970493282686e-07,0.0,0.0,0.0,-6.299669621512294e-07,60.0,0.5881408452987671,-0.0,-8.522673461705359e-16,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,4.87751350419785e-09,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,5.1362722963688165e-09,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,3.7936422891959865e-09,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,5.1362607500493596e-09,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,2.4364089412642898e-08,285.0318603515625,294.1499938964844,291.45001220703125,290.028564453125,294.8323974609375,293.6834716796875,284.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.2277449924531545e-08,6.529349408151627e-14,5.2277382422971654e-08,-1.194233050227922e-07,0.0,0.0,0.0,-2.9441434890031815e-07,60.0,0.5394776463508606,-0.0,-1.8416469595377798e-16,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,4.87751350419785e-09,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,5.1362722963688165e-09,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,3.7936422891959865e-09,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,5.1362607500493596e-09,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,2.4364089412642898e-08,285.0318603515625,294.1499938964844,291.45001220703125,290.028564453125,294.8323974609375,293.6834716796875,284.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.2277449924531545e-08,6.529349408151627e-14,5.2277382422971654e-08,-1.194233050227922e-07,0.0,0.0,0.0,-2.9441434890031815e-07,60.0,0.5394776463508606,-0.0,-1.8416469595377798e-16,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,1.8931864964599754e-09,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,1.9936226003380844e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,1.4724862440473883e-09,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,1.9936181594459867e-09,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.456819327624544e-09,285.0318603515625,294.1499938964844,291.4195251464844,290.013671875,294.8323974609375,293.6834716796875,284.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.05173229517186e-08,2.5560406723590563e-14,2.0517298082722852e-08,-4.672219588996995e-08,0.0,0.0,0.0,-1.155131030827761e-07,60.0,0.4977112710475921,-0.0,-2.7745733820700758e-17,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,1.8931864964599754e-09,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,1.9936226003380844e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,1.4724862440473883e-09,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,1.9936181594459867e-09,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.456819327624544e-09,285.0318603515625,294.1499938964844,291.4195251464844,290.013671875,294.8323974609375,293.6834716796875,284.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.05173229517186e-08,2.5560406723590563e-14,2.0517298082722852e-08,-4.672219588996995e-08,0.0,0.0,0.0,-1.155131030827761e-07,60.0,0.4977112710475921,-0.0,-2.7745733820700758e-17,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,7.67508057109012e-10,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,8.08225431025988e-10,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,5.969539307315586e-10,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,8.082235436468466e-10,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,3.8338456853637134e-09,285.0318603515625,294.1499938964844,291.3898620605469,289.9969787597656,294.8323974609375,293.6834716796875,284.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.320069078138204e-09,1.035531151116504e-14,8.320059308175587e-09,-1.89448154941374e-08,0.0,0.0,0.0,-4.6842615120112896e-08,60.0,0.4612909853458404,-0.0,-4.560109405023159e-18,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,7.67508057109012e-10,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,8.08225431025988e-10,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,5.969539307315586e-10,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,8.082235436468466e-10,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,3.8338456853637134e-09,285.0318603515625,294.1499938964844,291.3898620605469,289.9969787597656,294.8323974609375,293.6834716796875,284.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.320069078138204e-09,1.035531151116504e-14,8.320059308175587e-09,-1.89448154941374e-08,0.0,0.0,0.0,-4.6842615120112896e-08,60.0,0.4612909853458404,-0.0,-4.560109405023159e-18,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,4.684357346462771e-10,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,4.932869113183358e-10,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,3.6434086303493984e-10,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,4.932857455841595e-10,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,2.339923810268374e-09,285.0318603515625,294.1499938964844,291.3753356933594,289.988037109375,294.8323974609375,293.6834716796875,284.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.079454190592969e-09,6.348224795501862e-15,5.079447529254821e-09,-1.156615692110563e-08,0.0,0.0,0.0,-2.8609065338969244e-08,60.0,0.4445398151874542,-0.0,-1.6986717395568725e-18,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,2.8218710701466416e-10,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,2.9715754856773913e-10,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.1948004524929843e-10,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,2.9715685467834874e-10,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,1.409577232713843e-09,285.0312805175781,294.1499938964844,291.3609924316406,289.97869873046875,294.8326110839844,293.68341064453125,284.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.062285314214818e-09,3.800849439599807e-15,3.062281539456535e-09,-6.9707883909586615e-09,0.0,0.0,0.0,-1.7229467630386353e-08,60.0,0.4282372593879699,-0.0,-6.16430036821907e-19,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.747352230915496e-11,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,1.0264462890763324e-10,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,7.58131474265511e-11,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,1.0264439298524052e-10,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,4.868984104788865e-10,285.0306396484375,294.1499938964844,291.3329772949219,289.95904541015625,294.83282470703125,293.683349609375,284.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.060718957113238e-09,1.3053095354543989e-15,1.060717735867911e-09,-2.411534749668931e-09,0.0,0.0,0.0,-5.966285243630409e-09,60.0,0.397521823644638,-0.0,-7.355000493607131e-20,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.747352230915496e-11,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,1.0264462890763324e-10,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,7.58131474265511e-11,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,1.0264439298524052e-10,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,4.868984104788865e-10,285.0306396484375,294.1499938964844,291.3329772949219,289.95904541015625,294.83282470703125,293.683349609375,284.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.060718957113238e-09,1.3053095354543989e-15,1.060717735867911e-09,-2.411534749668931e-09,0.0,0.0,0.0,-5.966285243630409e-09,60.0,0.397521823644638,-0.0,-7.355000493607131e-20,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,1.7908520803452954e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,1.885859307257376e-12,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.3928924203279736e-12,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,1.885854970448686e-12,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,8.945639368151959e-12,285.0304870605469,294.1499938964844,291.3057861328125,289.93817138671875,294.8328857421875,293.6833190917969,284.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9443649815209518e-11,4.105819827375565e-17,1.944360818184609e-11,-4.450731797001062e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3674659132957458,-0.0,-2.482726391194364e-23,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,1.7908520803452954e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,1.885859307257376e-12,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.3928924203279736e-12,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,1.885854970448686e-12,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,8.945639368151959e-12,285.0304870605469,294.1499938964844,291.3057861328125,289.93817138671875,294.8328857421875,293.6833190917969,284.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9443649815209518e-11,4.105819827375565e-17,1.944360818184609e-11,-4.450731797001062e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.3674659132957458,-0.0,-2.482726391194364e-23,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,1.0233440614001998e-12,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,1.0776338588841528e-12,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,7.959385104130967e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,1.077631365219156e-12,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,5.111794234430311e-12,285.0304870605469,294.1499938964844,291.27947998046875,289.916259765625,294.8328857421875,293.6833190917969,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.988594590864096e-12,-3.60129251055936e-18,8.988598060311048e-12,-2.2114993863953103e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3444660902023315,-0.0,-8.106861621135805e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,1.0233440614001998e-12,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,1.0776338588841528e-12,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,7.959385104130967e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,1.077631365219156e-12,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,5.111794234430311e-12,285.0304870605469,294.1499938964844,291.27947998046875,289.916259765625,294.8328857421875,293.6833190917969,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.988594590864096e-12,-3.60129251055936e-18,8.988598060311048e-12,-2.2114993863953103e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3444660902023315,-0.0,-8.106861621135805e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,5.116720307000999e-13,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,5.388169294420764e-13,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,3.979692552065485e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,5.38815682609578e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,2.555897117215156e-12,285.0304870605469,294.1499938964844,291.2540588378906,289.8935241699219,294.8328857421875,293.6833190917969,284.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.5000600388276375e-12,-8.116249848256006e-18,6.500068278764148e-12,-1.2733583285018387e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3225201666355133,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,5.116720307000999e-13,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,5.388169294420764e-13,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,3.979692552065485e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,5.38815682609578e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,2.555897117215156e-12,285.0304870605469,294.1499938964844,291.2540588378906,289.8935241699219,294.8328857421875,293.6833190917969,284.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.5000600388276375e-12,-8.116249848256006e-18,6.500068278764148e-12,-1.2733583285018387e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3225201666355133,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,2.694084647210382e-13,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.2416687011719,289.88189697265625,294.8328857421875,293.6833190917969,284.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.5557173405117456e-12,-8.734660827548611e-18,6.555726014129126e-12,-1.1052106278774954e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3123494386672973,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,2.694084647210382e-13,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.2295227050781,289.8701171875,294.8328857421875,293.6833190917969,284.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.90021131710383e-12,-1.139439473994448e-17,3.900222592806424e-12,-6.715125851208814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3025409877300262,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,2.694084647210382e-13,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.2059020996094,289.8462219238281,294.8328857421875,293.6833190917969,284.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054127825159736e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.2836725115776062,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,2.694084647210382e-13,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.2059020996094,289.8462219238281,294.8328857421875,293.6833190917969,284.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054127825159736e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.2836725115776062,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.1831970214844,289.822021484375,294.8328857421875,293.6833190917969,284.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012808200778924e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2663832008838653,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.1831970214844,289.822021484375,294.8328857421875,293.6833190917969,284.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012808200778924e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2663832008838653,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.16143798828125,289.7977294921875,294.8328857421875,293.6833190917969,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012806546417701e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.250569611787796,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
