time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141720,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.16143798828125,289.7977294921875,294.8328857421875,293.6833190917969,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012806546417701e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.250569611787796,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.1406555175781,289.7734680175781,294.8328857421875,293.6833190917969,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054126170798508e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.2362639456987381,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.1406555175781,289.7734680175781,294.8328857421875,293.6833190917969,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054126170798508e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.2362639456987381,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.1306457519531,289.76141357421875,294.8328857421875,293.6833190917969,284.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012805719237088e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2297666072845459,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.120849609375,289.7494506835937,294.8328857421875,293.6833190917969,284.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631219180071533e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2234468758106231,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.10205078125,289.725830078125,294.8328857421875,293.6833190917969,284.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451464181610865e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.2106278240680694,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.10205078125,289.725830078125,294.8328857421875,293.6833190917969,284.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451464181610865e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.2106278240680694,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.0842590332031,289.7027893066406,294.8328857421875,293.6833190917969,284.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672539631632956e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.1972945183515548,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.0842590332031,289.7027893066406,294.8328857421875,293.6833190917969,284.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672539631632956e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.1972945183515548,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.0675048828125,289.6805419921875,294.8328857421875,293.6833190917969,284.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054126170798508e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.1857783049345016,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.0675048828125,289.6805419921875,294.8328857421875,293.6833190917969,284.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054126170798508e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.1857783049345016,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.0517578125,289.6592102050781,294.8328857421875,293.6833190917969,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054124516437286e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.1745970994234085,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.0517578125,289.6592102050781,294.8328857421875,293.6833190917969,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054124516437286e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.1745970994234085,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,291.0443115234375,289.6489562988281,294.8328857421875,293.6833190917969,284.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012804064875865e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1693249493837356,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.037109375,289.6390075683594,294.8328857421875,293.6833190917969,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054122862076058e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.1641774624586105,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.0235290527344,289.6200866699219,294.8328857421875,293.6833190917969,284.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631216698529693e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1541662961244583,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.0235290527344,289.6200866699219,294.8328857421875,293.6833190917969,284.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631216698529693e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1541662961244583,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.01104736328125,289.6026611328125,294.8328857421875,293.6833190917969,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.341014621159128e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.144794300198555,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,291.01104736328125,289.6026611328125,294.8328857421875,293.6833190917969,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.341014621159128e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.144794300198555,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.9996643066406,289.5868530273437,294.8328857421875,293.6833190917969,284.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054124516437286e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.1360139846801757,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.9996643066406,289.5868530273437,294.8328857421875,293.6833190917969,284.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054124516437286e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.1360139846801757,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.9894104003906,289.5729064941406,294.8328857421875,293.6833190917969,284.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631216698529693e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1277518272399902,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.9894104003906,289.5729064941406,294.8328857421875,293.6833190917969,284.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631216698529693e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1277518272399902,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.9847106933594,289.566650390625,294.8328857421875,293.6833190917969,284.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.3410147038771889e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1238671913743019,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.9803161621094,289.5609130859375,294.8328857421875,293.6833190917969,284.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672536322910505e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.1201006323099136,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.9723815917969,289.5511169433594,294.8328857421875,293.6833190917969,284.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672536322910505e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.1127490028738975,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.9723815917969,289.5511169433594,294.8328857421875,293.6833190917969,284.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672536322910505e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.1127490028738975,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.9656066894531,289.5436706542969,294.8328857421875,293.6833190917969,284.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672536322910505e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.105897769331932,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.9656066894531,289.5436706542969,294.8328857421875,293.6833190917969,284.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672536322910505e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.105897769331932,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.96002197265625,289.5387268066406,294.8328857421875,293.6833190917969,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672536322910505e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.099458985030651,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.96002197265625,289.5387268066406,294.8328857421875,293.6833190917969,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672536322910505e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.099458985030651,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.9556579589844,289.5364990234375,294.8328857421875,293.6833190917969,284.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672536322910505e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0934127122163772,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.9556579589844,289.5364990234375,294.8328857421875,293.6833190917969,284.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672536322910505e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0934127122163772,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.9539489746094,289.5364685058594,294.8328857421875,293.6833190917969,284.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054122862076058e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0905772000551223,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.9525146484375,289.53717041015625,294.8328857421875,293.6833190917969,284.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631215871349081e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0878242030739784,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.9506225585937,289.5408630371094,294.8328857421875,293.6833190917969,284.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631215871349081e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0824449732899665,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.9506225585937,289.5408630371094,294.8328857421875,293.6833190917969,284.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631215871349081e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0824449732899665,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.5477905273437,294.8328857421875,293.6833190917969,284.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451467490333318e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0774295181035995,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.5477905273437,294.8328857421875,293.6833190917969,284.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451467490333318e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0774295181035995,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.55670166015625,294.8328857421875,293.6833190917969,284.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054122862076058e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0727406293153762,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
