time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144120,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.55670166015625,294.8328857421875,293.6833190917969,284.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054122862076058e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0727406293153762,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.566162109375,294.8328857421875,293.6833190917969,284.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012803237695249e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0684620141983032,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.566162109375,294.8328857421875,293.6833190917969,284.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012803237695249e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0684620141983032,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5710754394531,294.8328857421875,293.6833190917969,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054122862076058e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0664811357855796,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.5761108398437,294.8328857421875,293.6833190917969,284.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467253466854928e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0645708292722702,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5865478515625,294.8328857421875,293.6833190917969,284.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054121207714836e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0608364231884479,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5865478515625,294.8328857421875,293.6833190917969,284.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054121207714836e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0608364231884479,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.597412109375,294.8328857421875,293.6833190917969,284.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411955335361e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.05734858289361,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.597412109375,294.8328857421875,293.6833190917969,284.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411955335361e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.05734858289361,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6086730957031,294.8328857421875,293.6833190917969,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631212562626629e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0540946125984191,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6086730957031,294.8328857421875,293.6833190917969,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631212562626629e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0540946125984191,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6202392578125,294.8328857421875,293.6833190917969,284.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672533014188058e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0510341301560401,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6202392578125,294.8328857421875,293.6833190917969,284.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672533014188058e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0510341301560401,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6261291503906,294.8328857421875,293.6833190917969,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.341015034749434e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0496029816567897,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6321105957031,294.8328857421875,293.6833190917969,284.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.3410148693133117e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0482264086604118,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6441955566406,294.8328857421875,293.6833190917969,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631214216987857e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0455370806157588,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6441955566406,294.8328857421875,293.6833190917969,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631214216987857e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0455370806157588,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6565246582031,294.8328857421875,293.6833190917969,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467253466854928e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0429996103048324,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6565246582031,294.8328857421875,293.6833190917969,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467253466854928e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0429996103048324,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.66900634765625,294.8328857421875,293.6833190917969,284.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.3410148693133117e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0406285040080547,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.66900634765625,294.8328857421875,293.6833190917969,284.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.3410148693133117e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0406285040080547,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6815795898437,294.8328857421875,293.6833190917969,284.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.3551418017246353e-12,1.4833055683860096e-17,-1.3551566552943985e-12,3.6403419341468615e-12,0.0,0.0,0.0,0.0,60.0,0.038435872644186,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6815795898437,294.8328857421875,293.6833190917969,284.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.3551418017246353e-12,1.4833055683860096e-17,-1.3551566552943985e-12,3.6403419341468615e-12,0.0,0.0,0.0,0.0,60.0,0.038435872644186,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6878967285156,294.8328857421875,293.6833190917969,284.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.066305018396443e-12,1.2791735232298673e-17,-4.066318028822513e-12,6.295845789150434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0374026745557785,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6942443847656,294.8328857421875,293.6833190917969,284.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,4.066305018396443e-12,1.2791734405118059e-17,-4.066318028822513e-12,6.295845789150434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0364134274423122,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.7069091796875,294.8328857421875,293.6833190917969,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,4.066305018396443e-12,1.2791733577937446e-17,-4.066318028822513e-12,6.295845789150434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0345056429505348,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.7069091796875,294.8328857421875,293.6833190917969,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,4.066305018396443e-12,1.2791733577937446e-17,-4.066318028822513e-12,6.295845789150434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0345056429505348,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.7195739746094,294.8328857421875,293.6833190917969,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,4.066305018396443e-12,1.2791732750756837e-17,-4.066318028822513e-12,6.295845789150434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0326168164610862,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.7195739746094,294.8328857421875,293.6833190917969,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,4.066305018396443e-12,1.2791732750756837e-17,-4.066318028822513e-12,6.295845789150434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0326168164610862,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.732177734375,294.8328857421875,293.6833190917969,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.066305018396443e-12,1.2791734405118059e-17,-4.066318028822513e-12,6.295845789150434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0310515649616718,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.732177734375,294.8328857421875,293.6833190917969,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.066305018396443e-12,1.2791734405118059e-17,-4.066318028822513e-12,6.295845789150434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0310515649616718,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,2.694084647210382e-13,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7446594238281,294.8328857421875,293.6833190917969,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.3410147865952505e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0295359846204519,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,2.694084647210382e-13,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7446594238281,294.8328857421875,293.6833190917969,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.3410147865952505e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0295359846204519,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.7508544921875,294.8328857421875,293.6833190917969,284.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451467490333318e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0287685152143239,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,5.116720307000999e-13,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,5.388169294420764e-13,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,3.979692552065485e-13,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,5.38815682609578e-13,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,2.555897117215156e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.75701904296875,294.8328857421875,293.6833190917969,284.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4664561882524185e-12,1.6069879296806534e-17,-1.4664722344445713e-12,2.7738851797118325e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0279905181378126,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,2.694084647210382e-13,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7691650390625,294.8328857421875,293.6833190917969,284.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054124516437286e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0264894980937242,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,2.694084647210382e-13,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7691650390625,294.8328857421875,293.6833190917969,284.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054124516437286e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0264894980937242,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.78106689453125,294.8328857421875,293.6833190917969,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.545146583597209e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0250290259718894,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.78106689453125,294.8328857421875,293.6833190917969,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.545146583597209e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0250290259718894,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.792724609375,294.8328857421875,293.6833190917969,284.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.545146583597209e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0236323941498994,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
