time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146520,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.792724609375,294.8328857421875,293.6833190917969,284.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.545146583597209e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0236323941498994,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8040466308594,294.8328857421875,293.6833190917969,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467253797727173e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0223065055906772,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8040466308594,294.8328857421875,293.6833190917969,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467253797727173e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0223065055906772,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8095703125,294.8328857421875,293.6833190917969,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.545146583597209e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0216812267899513,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8149719238281,294.8328857421875,293.6833190917969,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451464181610865e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0210657157003879,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8255310058594,294.8328857421875,293.6833190917969,284.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467253797727173e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0198688209056854,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8255310058594,294.8328857421875,293.6833190917969,284.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467253797727173e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0198688209056854,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8356018066406,294.8328857421875,293.6833190917969,284.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012805719237088e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0187547225505113,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8356018066406,294.8328857421875,293.6833190917969,284.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012805719237088e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0187547225505113,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.84521484375,294.8328857421875,293.6833190917969,284.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012804892056474e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0176806449890136,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.84521484375,294.8328857421875,293.6833190917969,284.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012804892056474e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0176806449890136,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.854248046875,294.8328857421875,293.6833190917969,284.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012804064875865e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016666941344738,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.854248046875,294.8328857421875,293.6833190917969,284.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012804064875865e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016666941344738,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.85858154296875,294.8328857421875,293.6833190917969,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.90021131710383e-12,-1.1394390604041417e-17,3.900222592806424e-12,-6.715125851208814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0161942150443792,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8627319335937,294.8328857421875,293.6833190917969,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.20127999289728e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0157266203314065,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8705749511719,294.8328857421875,293.6833190917969,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.20127999289728e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0148169482126832,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8705749511719,294.8328857421875,293.6833190917969,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.20127999289728e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0148169482126832,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.87774658203125,294.8328857421875,293.6833190917969,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012799101792186e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0139593137428164,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.87774658203125,294.8328857421875,293.6833190917969,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012799101792186e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0139593137428164,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.8829650878906,294.8328857421875,293.6833190917969,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054117898992386e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0131338229402899,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.8829650878906,294.8328857421875,293.6833190917969,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054117898992386e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0131338229402899,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.88507080078125,294.8328857421875,293.6833190917969,284.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467253135982683e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0123486686497926,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.88507080078125,294.8328857421875,293.6833190917969,284.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467253135982683e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0123486686497926,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8850402832031,294.8328857421875,293.6833190917969,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451470799055765e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0119802262634038,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,5.116720307000999e-13,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,5.388169294420764e-13,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,3.979692552065485e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,5.38815682609578e-13,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,2.555897117215156e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.8843078613281,294.8328857421875,293.6833190917969,284.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,6.833125645172578e-12,1.1368831550294141e-17,-6.8331369208751705e-12,7.269873505272306e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0116168884560465,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.8808288574219,294.8328857421875,293.6833190917969,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411955335361e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0109554473310709,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.8808288574219,294.8328857421875,293.6833190917969,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411955335361e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0109554473310709,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8778076171875,294.8328857421875,293.6833190917969,284.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012800756153413e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0105886626988649,-0.0,-2.6616183643903936e-34,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.8749084472656,294.8328857421875,293.6833190917969,284.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012800756153413e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103004928678274,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.8667297363281,294.8328857421875,293.6833190917969,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631212562626629e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0096700815483927,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.8667297363281,294.8328857421875,293.6833190917969,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631212562626629e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0096700815483927,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.85650634765625,294.8328857421875,293.6833190917969,284.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411955335361e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0090852491557598,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.85650634765625,294.8328857421875,293.6833190917969,284.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411955335361e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0090852491557598,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.8507080078125,294.8328857421875,293.6833190917969,284.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411955335361e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0088274739682674,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.844482421875,294.8328857421875,293.6833190917969,284.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.20127999289728e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085747372359037,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.830810546875,294.8328857421875,293.6833190917969,284.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451470799055765e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0080519244074821,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.830810546875,294.8328857421875,293.6833190917969,284.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451470799055765e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0080519244074821,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.81573486328125,294.8328857421875,293.6833190917969,284.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451470799055765e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.007571788970381,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.81573486328125,294.8328857421875,293.6833190917969,284.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451470799055765e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.007571788970381,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7994689941406,294.8328857421875,293.6833190917969,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411955335361e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0071245385333895,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7994689941406,294.8328857421875,293.6833190917969,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411955335361e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0071245385333895,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
