time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148980,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7822265625,294.8328857421875,293.6833190917969,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054117898992386e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.006712342146784,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7822265625,294.8328857421875,293.6833190917969,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054117898992386e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.006712342146784,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.7732849121094,294.8328857421875,293.6833190917969,284.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012797447430961e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0065306685864925,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.7641906738281,294.8328857421875,293.6833190917969,284.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012797447430961e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.006343231536448,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.74560546875,294.8328857421875,293.6833190917969,284.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012796620250349e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059689339250326,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.74560546875,294.8328857421875,293.6833190917969,284.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012796620250349e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059689339250326,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7335205078125,294.8328857421875,293.6833190917969,284.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054114590269935e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0057482393458485,-0.0,-5.066609540392006e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.7266845703125,294.8328857421875,293.6833190917969,284.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054114590269935e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0056241136044263,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.7076110839844,294.8328857421875,293.6833190917969,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.545147576213944e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0053158020600676,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.7076110839844,294.8328857421875,293.6833190917969,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.545147576213944e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0053158020600676,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6886291503906,294.8328857421875,293.6833190917969,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467252805110438e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0050319232977926,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6886291503906,294.8328857421875,293.6833190917969,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.467252805110438e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0050319232977926,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,5.116720307000999e-13,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,5.388169294420764e-13,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,3.979692552065485e-13,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,5.38815682609578e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,2.555897117215156e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6792297363281,294.8328857421875,293.6833190917969,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,4.177619621764661e-12,1.4028567944231848e-17,-4.177633499552469e-12,2.932892644025298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049030375666916,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,5.116720307000999e-13,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,5.388169294420764e-13,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,3.979692552065485e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,5.38815682609578e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,2.555897117215156e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6699523925781,294.8328857421875,293.6833190917969,284.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1890478835915874e-12,-1.3435701956616105e-17,1.1890613276985262e-12,-4.059621562524374e-12,0.0,0.0,0.0,0.0,60.0,0.0048044845461845,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6517639160156,294.8328857421875,293.6833190917969,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672526396743158e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0045371456071734,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6517639160156,294.8328857421875,293.6833190917969,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672526396743158e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0045371456071734,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.63433837890625,294.8328857421875,293.6833190917969,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451477416500666e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.004265621304512,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.63433837890625,294.8328857421875,293.6833190917969,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.5451477416500666e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.004265621304512,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6178283691406,294.8328857421875,293.6833190917969,284.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.3410156964939241e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040122955106198,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.6178283691406,294.8328857421875,293.6833190917969,284.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.3410156964939241e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040122955106198,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6025085449219,294.8328857421875,293.6833190917969,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.545147576213944e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0037897566799074,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.6025085449219,294.8328857421875,293.6833190917969,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.410798994988527e-12,1.545147576213944e-17,-1.4108144990795934e-12,1.95886514474386e-12,0.0,0.0,0.0,0.0,60.0,0.0037897566799074,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5953369140625,294.8328857421875,293.6833190917969,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,4.121962320080552e-12,1.3410156964939241e-17,-4.121975764187491e-12,4.614369216587866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036735627800226,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,-2.5583601535005e-13,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,-2.694084647210382e-13,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,-1.9898462760327418e-13,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,-2.69407841304789e-13,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,-1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.58856201171875,294.8328857421875,293.6833190917969,284.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.011525486791179e-12,-1.2631206772362344e-17,4.0115380635363795e-12,-3.352172489243244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003576774848625,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5762023925781,294.8328857421875,293.6833190917969,284.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054114590269935e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0033527284394949,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5762023925781,294.8328857421875,293.6833190917969,284.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054114590269935e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0033527284394949,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.56842041015625,294.8328857421875,293.6833190917969,284.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054114590269935e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0032116491347551,-0.0,-5.066635178371426e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5656433105469,294.8328857421875,293.6833190917969,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.4054114590269935e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0031567919068038,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5571594238281,294.8328857421875,293.6833190917969,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411293590871e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0029685769695788,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5571594238281,294.8328857421875,293.6833190917969,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411293590871e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0029685769695788,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5509033203125,294.8328857421875,293.6833190917969,284.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411293590871e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0027915854007005,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.5509033203125,294.8328857421875,293.6833190917969,284.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411293590871e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0027915854007005,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.5486755371094,294.8328857421875,293.6833190917969,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.95586818510707e-12,-1.2012793311527898e-17,3.955880328171402e-12,-5.033649278646246e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027185410726815,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,2.5583601535005e-13,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,2.694084647210382e-13,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.9898462760327418e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,2.69407841304789e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.2779485586075778e-12,285.03045654296875,294.1499938964844,290.95001220703125,289.547119140625,294.8328857421875,293.6833190917969,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.244705076855479e-12,-1.405411293590871e-17,1.2447190630635041e-12,-2.3781449899618057e-12,0.0,0.0,0.0,0.0,60.0,0.0026367129758,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.5459899902344,294.8328857421875,293.6833190917969,284.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672526396743158e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0024744751863181,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0,285.03045654296875,294.1499938964844,290.95001220703125,289.5459899902344,294.8328857421875,293.6833190917969,284.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3003622701193709e-12,-1.4672526396743158e-17,1.3003769068486992e-12,-6.966684173992377e-13,0.0,0.0,0.0,0.0,60.0,0.0024744751863181,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,1.139237704173012e-09,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,1.1996759141652547e-09,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,8.860785993825e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,1.199673138607693e-09,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,5.690704796279533e-09,285.03045654296875,294.1499938964844,290.95001220703125,289.5477905273437,294.8328857421875,293.6833190917969,284.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2142158389849556e-08,1.520262526435133e-14,1.214214329081642e-08,-2.7781833722428928e-08,0.0,0.0,0.0,-6.83940015733242e-08,60.0,0.0023169622290879,-0.0,-1.0047040772006868e-17,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,1.139237704173012e-09,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,1.1996759141652547e-09,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,8.860785993825e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,1.199673138607693e-09,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,5.690704796279533e-09,285.03045654296875,294.1499938964844,290.95001220703125,289.5477905273437,294.8328857421875,293.6833190917969,284.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2142158389849556e-08,1.520262526435133e-14,1.214214329081642e-08,-2.7781833722428928e-08,0.0,0.0,0.0,-6.83940015733242e-08,60.0,0.0023169622290879,-0.0,-1.0047040772006868e-17,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,5.4368477719890513e-08,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,5.725280161072988e-08,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,4.22868211558125e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,5.7252670160323766e-08,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,2.715806601827353e-07,285.02764892578125,294.1499938964844,290.9432067871094,289.54803466796875,294.8338623046875,293.6830749511719,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.793913828711084e-07,7.246739016156245e-13,5.793906439066632e-07,-1.325745756730612e-06,0.0,0.0,0.0,-3.263543476350605e-06,60.0,0.0009677445050328,-0.0,-2.2882515448977882e-14,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,5.4368477719890513e-08,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,5.725280161072988e-08,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,4.22868211558125e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,5.7252670160323766e-08,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,2.715806601827353e-07,285.02764892578125,294.1499938964844,290.9432067871094,289.54803466796875,294.8338623046875,293.6830749511719,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.793913828711084e-07,7.246739016156245e-13,5.793906439066632e-07,-1.325745756730612e-06,0.0,0.0,0.0,-3.263543476350605e-06,60.0,0.0009677445050328,-0.0,-2.2882515448977882e-14,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
