time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151380,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,2.2347965966673653e-07,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,2.353355625928089e-07,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,1.738184494115558e-07,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,2.353350225803297e-07,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,1.116322550842597e-06,285.0276794433594,294.1499938964844,290.92340087890625,289.5423889160156,294.8338317871094,293.6830749511719,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3812644940335304e-06,2.978363649458471e-12,2.3812615381757496e-06,-5.448931460705353e-06,0.0,0.0,0.0,-1.3412965927273037e-05,60.0,0.0131895076483488,-0.0,-3.866209923823055e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,2.2347965966673653e-07,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,2.353355625928089e-07,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,1.738184494115558e-07,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,2.353350225803297e-07,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,1.116322550842597e-06,285.0276794433594,294.1499938964844,290.92340087890625,289.5423889160156,294.8338317871094,293.6830749511719,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3812644940335304e-06,2.978363649458471e-12,2.3812615381757496e-06,-5.448931460705353e-06,0.0,0.0,0.0,-1.3412965927273037e-05,60.0,0.0131895076483488,-0.0,-3.866209923823055e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,3.0596092415180465e-07,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,3.221925908292178e-07,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,2.379708945454695e-07,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,3.221918518647726e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,1.5283318361980491e-06,285.0276794433594,294.1499938964844,290.9089050292969,289.5374755859375,294.8338317871094,293.6830749511719,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2640632525726687e-06,4.081555839835493e-12,3.2640591598465107e-06,-7.4664280873548705e-06,0.0,0.0,0.0,-1.83849479071796e-05,60.0,0.0183143392205238,-0.0,-7.246718416314968e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,6.215538519427355e-07,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,6.545281507897016e-07,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,4.834333822145709e-07,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,6.545266160173924e-07,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,3.104777078988264e-06,285.0277099609375,294.1499938964844,290.8914794921875,289.5311889648437,294.8338317871094,293.6830749511719,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.625782589253504e-06,8.286495621623313e-12,6.625773949053837e-06,-1.5159577742451802e-05,0.0,0.0,0.0,-3.732071490958333e-05,60.0,0.033917162567377,-0.0,-2.9906593694561945e-12,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,1.940815536727314e-06,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,2.0437785224203253e-06,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,1.50953121647035e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,2.043773747573141e-06,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.69473421719158e-06,285.0280456542969,294.1499938964844,290.848388671875,289.5147705078125,294.8332824707031,293.6831359863281,284.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.068010508082807e-05,2.586572102336593e-11,2.068007961497642e-05,-4.73213403893169e-05,0.0,0.0,0.0,-0.0001164851855719,60.0,0.1086549758911132,-0.0,-2.915935548575277e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,1.940815536727314e-06,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,2.0437785224203253e-06,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,1.50953121647035e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,2.043773747573141e-06,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.69473421719158e-06,285.0280456542969,294.1499938964844,290.848388671875,289.5147705078125,294.8332824707031,293.6831359863281,284.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.068010508082807e-05,2.586572102336593e-11,2.068007961497642e-05,-4.73213403893169e-05,0.0,0.0,0.0,-0.0001164851855719,60.0,0.1086549758911132,-0.0,-2.915935548575277e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,3.335570681883837e-06,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,3.5125274280289887e-06,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,2.594346824480453e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,3.5125192425766727e-06,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,1.666179741732776e-05,285.028564453125,294.1499938964844,290.80645751953125,289.49810791015625,294.83251953125,293.68316650390625,284.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.554191061994061e-05,4.445411053155546e-11,3.5541866964194924e-05,-8.132881339406595e-05,0.0,0.0,0.0,-0.000200197493541,60.0,0.196562111377716,-0.0,-8.61290622156119e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,3.859251592075452e-06,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,4.063990218128311e-06,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,3.0016562959644943e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,4.063981123181293e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,1.9277680621598847e-05,285.0287780761719,294.1499938964844,290.79498291015625,289.49346923828125,294.83221435546875,293.6831970214844,284.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.112194801564328e-05,5.143338532853648e-11,4.112189344596118e-05,-9.409734047949314e-05,0.0,0.0,0.0,-0.0002316282625542,60.0,0.2272220253944397,-0.0,-1.1529636967377852e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,6.449339252867503e-06,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,6.791485702706268e-06,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,5.016179784433916e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,6.791470241296338e-06,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,3.221565202693455e-05,285.0301208496094,294.1499938964844,290.7322082519531,289.46759033203125,294.8300476074219,293.6831359863281,284.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.872040830785409e-05,8.595221062668301e-11,6.872032099636272e-05,-0.0001572495530126,0.0,0.0,0.0,-0.0003870825457852,60.0,0.3838217854499817,-0.0,-3.2198813060269045e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,6.449339252867503e-06,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,6.791485702706268e-06,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,5.016179784433916e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,6.791470241296338e-06,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,3.221565202693455e-05,285.0301208496094,294.1499938964844,290.7322082519531,289.46759033203125,294.8300476074219,293.6831359863281,284.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.872040830785409e-05,8.595221062668301e-11,6.872032099636272e-05,-0.0001572495530126,0.0,0.0,0.0,-0.0003870825457852,60.0,0.3838217854499817,-0.0,-3.2198813060269045e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,1.0085086614708416e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,1.0620115062920377e-05,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.84399890108034e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,1.0620090506563429e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,5.037688970332965e-05,285.032470703125,294.1499938964844,290.6609191894531,289.4374694824219,294.8256225585937,293.6820678710937,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074609390343,1.3440698554134656e-10,0.0001074608007911,-0.0002458975359331,0.0,0.0,0.0,-0.0006052969838492,60.0,0.6014690399169922,-0.0,-7.873515728284981e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,1.0085086614708416e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,1.0620115062920377e-05,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.84399890108034e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,1.0620090506563429e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,5.037688970332965e-05,285.032470703125,294.1499938964844,290.6609191894531,289.4374694824219,294.8256225585937,293.6820678710937,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074609390343,1.3440698554134656e-10,0.0001074608007911,-0.0002458975359331,0.0,0.0,0.0,-0.0006052969838492,60.0,0.6014690399169922,-0.0,-7.873515728284981e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,1.1897685908479616e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,1.2528874322015326e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.253805728803854e-06,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,1.252884521818487e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,5.943115684203804e-05,285.0340881347656,294.1499938964844,290.62237548828125,289.4208984375,294.8218688964844,293.680419921875,284.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001267754123546,1.5856449486761903e-10,0.0001267752522835,-0.0002900935942307,0.0,0.0,0.0,-0.0007140899542719,60.0,0.7336890697479248,-0.0,-1.095807777851121e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,1.456344671169063e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,1.5336057913373224e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,1.132718625740381e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,1.5336023352574557e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,7.2747134254314e-05,285.0358581542969,294.1499938964844,290.58203125,289.4034118652344,294.81597900390625,293.6764831542969,284.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551802124595,1.9409186757801677e-10,0.0001551800232846,-0.000355090945959,0.0,0.0,0.0,-0.0008740862249396,60.0,0.9024620652198792,-0.0,-1.641866087531696e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,2.5301014829892665e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,2.6643268938641995e-05,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,1.9678673197631724e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,2.6643207093002275e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001263832818949,285.0394287109375,294.1499938964844,290.4964599609375,289.36578369140625,294.7901916503906,293.65301513671875,284.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002695936709642,3.371947998598301e-10,0.0002695933217182,-0.0006168975960463,0.0,0.0,0.0,-0.0015185456722974,60.0,1.5224486589431765,-0.0,-4.955472920897819e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,2.5301014829892665e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,2.6643268938641995e-05,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,1.9678673197631724e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,2.6643207093002275e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001263832818949,285.0394287109375,294.1499938964844,290.4964599609375,289.36578369140625,294.7901916503906,293.65301513671875,284.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002695936709642,3.371947998598301e-10,0.0002695933217182,-0.0006168975960463,0.0,0.0,0.0,-0.0015185456722974,60.0,1.5224486589431765,-0.0,-4.955472920897819e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,3.795285374508239e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,3.996630402980372e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,2.9519043891923505e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,3.9966213080333546e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0001895815803436,285.0307312011719,294.1499938964844,290.40509033203125,289.32489013671875,294.7793273925781,293.6294250488281,284.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004044023808091,5.058078400566042e-10,0.000404401886044,-0.0009253753232769,0.0,0.0,0.0,-0.0022778881248086,60.0,1.9616271257400515,-0.0,-1.1150594225739496e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,3.795285374508239e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,3.996630402980372e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,2.9519043891923505e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,3.9966213080333546e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0001895815803436,285.0307312011719,294.1499938964844,290.40509033203125,289.32489013671875,294.7793273925781,293.6294250488281,284.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004044023808091,5.058078400566042e-10,0.000404401886044,-0.0009253753232769,0.0,0.0,0.0,-0.0022778881248086,60.0,1.9616271257400515,-0.0,-1.1150594225739496e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.003152081277221e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.480781591264532e-05,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,7.002489292062819e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.48076049098745e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004497242625802,285.03057861328125,294.1499938964844,290.308837890625,289.2810974121094,294.7304077148437,293.5839233398437,284.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006766861770302,8.25834456374963e-10,0.0006766853621229,-0.0014944461872801,0.0,0.0,0.0,-0.0038136423099786,60.0,3.4084606170654297,-0.0,-6.274773056702544e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.003152081277221e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.480781591264532e-05,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,7.002489292062819e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.48076049098745e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004497242625802,285.03057861328125,294.1499938964844,290.308837890625,289.2810974121094,294.7304077148437,293.5839233398437,284.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006766861770302,8.25834456374963e-10,0.0006766853621229,-0.0014944461872801,0.0,0.0,0.0,-0.0038136423099786,60.0,3.4084606170654297,-0.0,-6.274773056702544e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.010044595925136e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.48803935898468e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.007849490037188e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.488018258707598e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004500685608945,285.079833984375,294.1499938964844,290.2085876464844,289.2347412109375,294.65545654296875,293.5086364746094,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009156155283562,1.1501894991994275e-09,0.000915614364203,-0.0021082488819956,0.0,0.0,0.0,-0.0051614851690828,60.0,5.021510124206543,-0.0,-6.284373910148133e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.010044595925136e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.48803935898468e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.007849490037188e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.488018258707598e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004500685608945,285.079833984375,294.1499938964844,290.2085876464844,289.2347412109375,294.65545654296875,293.5086364746094,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009156155283562,1.1501894991994275e-09,0.000915614364203,-0.0021082488819956,0.0,0.0,0.0,-0.0051614851690828,60.0,5.021510124206543,-0.0,-6.284373910148133e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.016524563776328e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.49486275203526e-05,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.012888818280771e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.49484165175818e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004503922536969,285.08380126953125,294.1499938964844,290.1572570800781,289.2107238769531,294.619873046875,293.4667663574219,284.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008924205903895,1.206956090626931e-09,0.0008924193680286,-0.002280683023855,0.0,0.0,0.0,-0.0050705950707197,60.0,5.339200496673584,-0.0,-6.293411303204266e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.01757666724734e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.49597015278414e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.013706635916606e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.495949052507058e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004504448152147,285.07403564453125,294.1499938964844,290.10528564453125,289.18621826171875,294.6099548339844,293.4237976074219,284.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602772770449,1.2878815791594887e-09,0.0009602759964764,-0.0024255798198282,0.0,0.0,0.0,-0.0054483222775161,60.0,5.155545234680176,-0.0,-6.294876442325403e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.02002357179299e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.498547296971084e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.015610026428476e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.498526196694002e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004505670804064,285.0688171386719,294.1499938964844,289.999755859375,289.1358947753906,294.5321655273437,293.33221435546875,284.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961129378993,1.3188923286833187e-09,0.0009611280984245,-0.0025062549393624,0.0,0.0,0.0,-0.0054666455835103,60.0,5.803722381591797,-0.0,-6.298284915828847e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.02002357179299e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.498547296971084e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.015610026428476e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.498526196694002e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004505670804064,285.0688171386719,294.1499938964844,289.999755859375,289.1358947753906,294.5321655273437,293.33221435546875,284.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961129378993,1.3188923286833187e-09,0.0009611280984245,-0.0025062549393624,0.0,0.0,0.0,-0.0054666455835103,60.0,5.803722381591797,-0.0,-6.298284915828847e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.022416634252296e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.501066961092874e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.017470488790423e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.501045860815792e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0004506866389419,285.0643310546875,294.1499938964844,289.90582275390625,289.0904541015625,294.4632568359375,293.24688720703125,284.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613829897716,1.3486370908921683e-09,0.0009613816509954,-0.0025842001195997,0.0,0.0,0.0,-0.0054813874885439,60.0,5.990566253662109,-0.0,-6.301619492887768e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.024082828545944e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.502821194473654e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.018766336841509e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.502800821792334e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004507698467932,285.063720703125,294.1499938964844,289.8929748535156,289.08416748046875,294.4538269042969,293.2328491210937,284.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615604067221,1.3693857159324807e-09,0.0009615590679459,-0.0026385704986751,0.0,0.0,0.0,-0.0054916734807193,60.0,6.007094383239746,-0.0,-6.303946520347381e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.032909292727707e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.512115502730012e-05,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.025631202850491e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.512095130048692e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.0004512107698246,285.0009460449219,294.1499938964844,289.7857971191406,289.031494140625,294.3519592285156,293.1086120605469,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912555830553,1.8085856146043966e-09,0.0012912538368254,-0.0034635278861969,0.0,0.0,0.0,-0.0073477905243635,60.0,7.087713718414307,-0.0,-6.316277989526499e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.032909292727707e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.512115502730012e-05,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.025631202850491e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.512095130048692e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.0004512107698246,285.0009460449219,294.1499938964844,289.7857971191406,289.031494140625,294.3519592285156,293.1086120605469,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912555830553,1.8085856146043966e-09,0.0012912538368254,-0.0034635278861969,0.0,0.0,0.0,-0.0073477905243635,60.0,7.087713718414307,-0.0,-6.316277989526499e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.091527317650616e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.57384327193722e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,7.071223080856726e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,9.573822899255902e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004541388771031,285.0599060058594,294.1499938964844,289.6791381835937,288.9782409667969,294.1133728027344,292.8457336425781,284.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967776577454,2.2085702156005027e-09,0.0009677743655629,-0.0048385388217866,0.0,0.0,0.0,-0.0059028649702668,60.0,7.634362697601318,-0.0,-6.398511231964221e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.091527317650616e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.57384327193722e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,7.071223080856726e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,9.573822899255902e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004541388771031,285.0599060058594,294.1499938964844,289.6791381835937,288.9782409667969,294.1133728027344,292.8457336425781,284.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967776577454,2.2085702156005027e-09,0.0009677743655629,-0.0048385388217866,0.0,0.0,0.0,-0.0059028649702668,60.0,7.634362697601318,-0.0,-6.398511231964221e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.112477710004896e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.595904703019188e-05,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.08751758793369e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.595884330337868e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004551853926386,285.05743408203125,294.1499938964844,289.62628173828125,288.9515686035156,294.0747985839844,292.7212219238281,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709819569252,2.470528448483833e-09,0.0009709794539958,-0.0055239996872842,0.0,0.0,0.0,-0.0060375803150236,60.0,6.930997848510742,-0.0,-6.42803001937864e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.130887337960304e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.615290764486416e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.101835944922641e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.61527111940086e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0004561050154734,285.0550231933594,294.1499938964844,289.57391357421875,288.9248962402344,294.0360107421875,292.5833435058594,284.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729379671625,2.699859003030269e-09,0.0009729352314025,-0.0061249276623129,0.0,0.0,0.0,-0.00615124264732,60.0,6.552824020385742,-0.0,-6.454025225366422e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.175693412544206e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.662473894422874e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.136684871511534e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.662453521741554e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004583431582432,285.0502319335937,294.1499938964844,289.4709777832031,288.8719177246094,293.957763671875,292.26300048828125,284.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.25802873568648e-09,0.0009777076775208,-0.007587491068989,0.0,0.0,0.0,-0.0064279488287866,60.0,6.239900588989258,-0.0,-6.517512929349324e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.175693412544206e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.662473894422874e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.136684871511534e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.662453521741554e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004583431582432,285.0502319335937,294.1499938964844,289.4709777832031,288.8719177246094,293.957763671875,292.26300048828125,284.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.25802873568648e-09,0.0009777076775208,-0.007587491068989,0.0,0.0,0.0,-0.0064279488287866,60.0,6.239900588989258,-0.0,-6.517512929349324e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.183071961160748e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.6702431619633e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.14242341928184e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.67022351687774e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004587117582559,285.0455322265625,294.1499938964844,289.3713073730469,288.8197326660156,293.87896728515625,291.9491882324219,284.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784996509552,3.349888588743965e-09,0.0009784962749108,-0.0078281825408339,0.0,0.0,0.0,-0.0064735035412013,60.0,6.113308429718018,-0.0,-6.527990592530841e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.183071961160748e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.6702431619633e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.14242341928184e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.67022351687774e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004587117582559,285.0455322265625,294.1499938964844,289.3713073730469,288.8197326660156,293.87896728515625,291.9491882324219,284.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784996509552,3.349888588743965e-09,0.0009784962749108,-0.0078281825408339,0.0,0.0,0.0,-0.0064735035412013,60.0,6.113308429718018,-0.0,-6.527990592530841e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
