time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153660,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.179583139484748e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.666568803368136e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.13970948709175e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.66654988587834e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.000458537513623,285.0409545898437,294.1499938964844,289.2757263183594,288.7688293457031,293.79986572265625,291.66461181640625,284.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781253756955,3.306346751941191e-09,0.0009781221160665,-0.0077140950597822,0.0,0.0,0.0,-0.0064519089646637,60.0,6.028574466705322,-0.0,-6.523023188265142e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.179583139484748e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.666568803368136e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.13970948709175e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.66654988587834e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.000458537513623,285.0409545898437,294.1499938964844,289.2757263183594,288.7688293457031,293.79986572265625,291.66461181640625,284.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781253756955,3.306346751941191e-09,0.0009781221160665,-0.0077140950597822,0.0,0.0,0.0,-0.0064519089646637,60.0,6.028574466705322,-0.0,-6.523023188265142e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.165032679447904e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.651246364228427e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.128391735022888e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.651226719142868e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.000457810703665,285.0364990234375,294.1499938964844,289.1851806640625,288.7197570800781,293.7207336425781,291.4242553710937,284.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765785653144,3.124989378378018e-09,0.0009765754221007,-0.0072388891130685,0.0,0.0,0.0,-0.006362022832036,60.0,5.952648639678955,-0.0,-6.502351368453675e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.165032679447904e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.651246364228427e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.128391735022888e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.651226719142868e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.000457810703665,285.0364990234375,294.1499938964844,289.1851806640625,288.7197570800781,293.7207336425781,291.4242553710937,284.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765785653144,3.124989378378018e-09,0.0009765754221007,-0.0072388891130685,0.0,0.0,0.0,-0.006362022832036,60.0,5.952648639678955,-0.0,-6.502351368453675e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.158203465631232e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.644054807722569e-05,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.123080285964534e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.644035890232772e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0004574695776682,285.0342712402344,294.1499938964844,289.14208984375,288.6960144042969,293.68115234375,291.309326171875,284.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758470696397,3.039865248410933e-09,0.0009758440428413,-0.0070158443413674,0.0,0.0,0.0,-0.0063198055140674,60.0,5.91697359085083,-0.0,-6.49266098662338e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.138167661149056e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.62295598583296e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,7.107496639946476e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,9.622937068343164e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0004564687551464,284.9505920410156,294.1499938964844,289.1005859375,288.67291259765625,293.587158203125,291.1949768066406,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014039021916687,3.221118261009792e-09,0.0014038989320397,-0.0070643024519085,0.0,0.0,0.0,-0.0085535701364278,60.0,6.942160129547119,-0.0,-6.464282620299855e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.178412437904626e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,9.665335528552532e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,7.138797809602693e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.665316611062737e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0004584791022352,284.9465026855469,294.1499938964844,289.0227966308594,288.62890625,293.47344970703125,290.9444274902344,284.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665649267844,3.2801170668506074e-09,0.0009665616671554,-0.0076567023061215,0.0,0.0,0.0,-0.0063819233328104,60.0,6.312143325805664,-0.0,-6.52133778089592e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.178412437904626e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,9.665335528552532e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,7.138797809602693e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.665316611062737e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0004584791022352,284.9465026855469,294.1499938964844,289.0227966308594,288.62890625,293.47344970703125,290.9444274902344,284.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665649267844,3.2801170668506074e-09,0.0009665616671554,-0.0076567023061215,0.0,0.0,0.0,-0.0063819233328104,60.0,6.312143325805664,-0.0,-6.52133778089592e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.221820801030844e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,9.71104673226364e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,7.172559708124027e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,9.711027814773844e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0004606474540196,284.9426574707031,294.1499938964844,288.95538330078125,288.5897216796875,293.3985900878906,290.7054443359375,284.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.8323353379610126e-09,0.0009826164459809,-0.0090922890231013,0.0,0.0,0.0,-0.0067126471549272,60.0,5.969823360443115,-0.0,-6.583159972706198e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,9.223785309586674e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,9.713115287013352e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,7.174087659223005e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,9.713096369523556e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0004607455630321,284.9425048828125,294.1499938964844,288.9527587890625,288.5881652832031,293.3954772949219,290.6951904296875,284.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828304173424,3.85680776204822e-09,0.0009828265756368,-0.0091564105823636,0.0,0.0,0.0,-0.006724783219397,60.0,5.960005760192871,-0.0,-6.585964484884245e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,9.275285992771388e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,9.767348092282192e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.214143988676369e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,9.767329174792394e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0004633181670214,284.9385986328125,294.1499938964844,288.8913269042969,288.5512084960937,293.3172912597656,290.42315673828125,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988318468444,4.498403427533049e-09,0.0009883140446618,-0.0108374394476413,0.0,0.0,0.0,-0.0070428559556603,60.0,5.839413642883301,-0.0,-6.659706741629634e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,9.275285992771388e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,9.767348092282192e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.214143988676369e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,9.767329174792394e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0004633181670214,284.9385986328125,294.1499938964844,288.8913269042969,288.5512084960937,293.3172912597656,290.42315673828125,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988318468444,4.498403427533049e-09,0.0009883140446618,-0.0108374394476413,0.0,0.0,0.0,-0.0070428559556603,60.0,5.839413642883301,-0.0,-6.659706741629634e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.321033576270564e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.8155222076457e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,7.249724876601249e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.815503290155904e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,0.0004656033415812,284.9347839355469,294.1499938964844,288.8394470214844,288.5185546875,293.2392272949219,290.1653137207031,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931948734447,5.0683159891207205e-09,0.0009931897511705,-0.0123305767774581,0.0,0.0,0.0,-0.0073253982700407,60.0,5.781818389892578,-0.0,-6.72555486858073e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.321033576270564e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.8155222076457e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,7.249724876601249e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.815503290155904e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,0.0004656033415812,284.9347839355469,294.1499938964844,288.8394470214844,288.5185546875,293.2392272949219,290.1653137207031,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931948734447,5.0683159891207205e-09,0.0009931897511705,-0.0123305767774581,0.0,0.0,0.0,-0.0073253982700407,60.0,5.781818389892578,-0.0,-6.72555486858073e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.34152922127396e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.83710415312089e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,7.265665044542402e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.837085963226856e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0004666271270252,284.9328918457031,294.1499938964844,288.8173522949219,288.5040283203125,293.20025634765625,290.0414123535156,284.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953818516805,5.323642859877964e-09,0.0009953764965757,-0.0129994908347725,0.0,0.0,0.0,-0.0074519924819469,60.0,5.760677814483643,-0.0,-6.755159631666174e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.354435314889996e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,9.850695641944184e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,7.275703683262691e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.85067745205015e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0004672718641813,284.9310607910156,294.1499938964844,288.7980041503906,288.49072265625,293.1616516113281,289.928466796875,284.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967519436031,5.484410259271044e-09,0.000996746472083,-0.0134206721559166,0.0,0.0,0.0,-0.0075316671282052,60.0,5.746261119842529,-0.0,-6.773834826390157e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,9.375941590406e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,9.873342060018332e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,7.292430382221937e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.873323870124295e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0004683461447712,284.9274597167969,294.1499938964844,288.76788330078125,288.4682006835937,293.08477783203125,289.72100830078125,284.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990481194108,5.7522981933288975e-09,0.0009990424150601,-0.0141224609687924,0.0,0.0,0.0,-0.0076644974760711,60.0,5.7182488441467285,-0.0,-6.80500846783616e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,9.375941590406e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,9.873342060018332e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,7.292430382221937e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.873323870124295e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0004683461447712,284.9274597167969,294.1499938964844,288.76788330078125,288.4682006835937,293.08477783203125,289.72100830078125,284.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990481194108,5.7522981933288975e-09,0.0009990424150601,-0.0141224609687924,0.0,0.0,0.0,-0.0076644974760711,60.0,5.7182488441467285,-0.0,-6.80500846783616e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.383171709487216e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.880955622065812e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,7.298053242266178e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.880938159767538e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0004687073233071,284.9239196777344,294.1499938964844,288.75,288.4514465332031,293.0089111328125,289.5458679199219,284.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998184395954,5.842315076165505e-09,0.0009998125024139,-0.0143582765012979,0.0,0.0,0.0,-0.0077091245912015,60.0,5.69339656829834,-0.0,-6.815500341872395e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.383171709487216e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.880955622065812e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,7.298053242266178e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.880938159767538e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0004687073233071,284.9239196777344,294.1499938964844,288.75,288.4514465332031,293.0089111328125,289.5458679199219,284.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998184395954,5.842315076165505e-09,0.0009998125024139,-0.0143582765012979,0.0,0.0,0.0,-0.0077091245912015,60.0,5.69339656829834,-0.0,-6.815500341872395e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,9.375856461701916e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,9.873251838143916e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,7.292363443411887e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.87323437584564e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0004683419247157,284.9205017089844,294.1499938964844,288.7410583496094,288.4390563964844,292.9343566894531,289.4040222167969,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990389226004,5.751099152462302e-09,0.0009990332182496,-0.0141193196177482,0.0,0.0,0.0,-0.0076639084145426,60.0,5.668813228607178,-0.0,-6.804869201459951e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,9.375856461701916e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,9.873251838143916e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,7.292363443411887e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.87323437584564e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0004683419247157,284.9205017089844,294.1499938964844,288.7410583496094,288.4390563964844,292.9343566894531,289.4040222167969,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990389226004,5.751099152462302e-09,0.0009990332182496,-0.0141193196177482,0.0,0.0,0.0,-0.0076639084145426,60.0,5.668813228607178,-0.0,-6.804869201459951e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.354326903121546e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.85057995421812e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,7.275617826962844e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.850562491919844e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0004672665090765,284.9172058105469,294.1499938964844,288.7369384765625,288.4292907714844,292.8612365722656,289.2928161621094,284.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967451915144,5.482793774547191e-09,0.0009967397199943,-0.0134164299815893,0.0,0.0,0.0,-0.0075309015810489,60.0,5.642327785491943,-0.0,-6.773645822022445e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.354326903121546e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.85057995421812e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,7.275617826962844e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.850562491919844e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0004672665090765,284.9172058105469,294.1499938964844,288.7369384765625,288.4292907714844,292.8612365722656,289.2928161621094,284.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967451915144,5.482793774547191e-09,0.0009967397199943,-0.0134164299815893,0.0,0.0,0.0,-0.0075309015810489,60.0,5.642327785491943,-0.0,-6.773645822022445e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,9.340323595097288e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,9.835833770921454e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,7.264725718414411e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,9.83581630862318e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,0.0004665670276153,284.9155578613281,294.1499938964844,288.736572265625,288.4253234863281,292.8251342773437,289.2455444335937,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952568216249,5.308290695893447e-09,0.0009952514665201,-0.0129592642188072,0.0,0.0,0.0,-0.0074444124475121,60.0,5.628406047821045,-0.0,-6.753376879942152e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,9.322413825429976e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,9.816973761189728e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,7.250795897562057e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.816956298891456e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,0.0004656724049709,284.9139404296875,294.1499938964844,288.7373046875,288.42193603515625,292.7891845703125,289.2025146484375,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993343652226,5.08510966668041e-09,0.0009933385299518,-0.0123745687305927,0.0,0.0,0.0,-0.0073337499052286,60.0,5.613997936248779,-0.0,-6.72749891350577e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,9.27487199078314e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,9.766909352038056e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,7.213818753371015e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.766892617335544e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004632976197171,284.9108581542969,294.1499938964844,288.7418518066406,288.41680908203125,292.71942138671875,289.139404296875,284.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882727172225,4.492703098435413e-09,0.0009882682934403,-0.0108225010335445,0.0,0.0,0.0,-0.0070400452241301,60.0,5.581560134887695,-0.0,-6.659049489599056e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,9.27487199078314e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,9.766909352038056e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,7.213818753371015e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.766892617335544e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004632976197171,284.9108581542969,294.1499938964844,288.7418518066406,288.41680908203125,292.71942138671875,289.139404296875,284.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882727172225,4.492703098435413e-09,0.0009882682934403,-0.0108225010335445,0.0,0.0,0.0,-0.0070400452241301,60.0,5.581560134887695,-0.0,-6.659049489599056e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.226248948834836e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.715706255519764e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,7.175999780884013e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,9.715690248413011e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.000460868817754,284.9078674316406,294.1499938964844,288.7502136230469,288.413818359375,292.6512756347656,289.09490966796875,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830947965383,3.886837518507491e-09,0.0009830908384174,-0.0092350840568542,0.0,0.0,0.0,-0.0067397081293165,60.0,5.5496110916137695,-0.0,-6.58940564335353e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.226248948834836e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.715706255519764e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,7.175999780884013e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,9.715690248413011e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.000460868817754,284.9078674316406,294.1499938964844,288.7502136230469,288.413818359375,292.6512756347656,289.09490966796875,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830947965383,3.886837518507491e-09,0.0009830908384174,-0.0092350840568542,0.0,0.0,0.0,-0.0067397081293165,60.0,5.5496110916137695,-0.0,-6.58940564335353e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.179318294627592e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.666285768616945e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,7.139497756725177e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.666269761510192e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0004585245624184,284.9049377441406,294.1499938964844,288.7620849609375,288.4126892089844,292.5843505859375,289.05828857421875,284.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780903346836,3.302057072218645e-09,0.0009780870750546,-0.007702853064984,0.0,0.0,0.0,-0.0064497906714677,60.0,5.51879358291626,-0.0,-6.522533624320205e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.179318294627592e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.666285768616945e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,7.139497756725177e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.666269761510192e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0004585245624184,284.9049377441406,294.1499938964844,288.7620849609375,288.4126892089844,292.5843505859375,289.05828857421875,284.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780903346836,3.302057072218645e-09,0.0009780870750546,-0.007702853064984,0.0,0.0,0.0,-0.0064497906714677,60.0,5.51879358291626,-0.0,-6.522533624320205e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,9.165232768282294e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.65145300142467e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,7.128542347345501e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,9.65143699431792e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,0.0004578209773171,284.90216064453125,294.1499938964844,288.77716064453125,288.4133605957031,292.51959228515625,289.0316772460937,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765883442014,3.126505720985051e-09,0.0009765852009877,-0.0072428653948009,0.0,0.0,0.0,-0.0063627585768699,60.0,5.5026373863220215,-0.0,-6.502524740881199e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,9.165232768282294e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.65145300142467e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,7.128542347345501e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,9.65143699431792e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,0.0004578209773171,284.90216064453125,294.1499938964844,288.77716064453125,288.4133605957031,292.51959228515625,289.0316772460937,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765883442014,3.126505720985051e-09,0.0009765852009877,-0.0072428653948009,0.0,0.0,0.0,-0.0063627585768699,60.0,5.5026373863220215,-0.0,-6.502524740881199e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,9.096073335967958e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,9.578625031281264e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,7.074751192703843e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,9.578609024174511e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,0.0004543663526419,284.7384033203125,294.1499938964844,288.7857666015625,288.4142761230469,292.3944396972656,288.9775695800781,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024432325735688,3.741299714477009e-09,0.0024432288482785,-0.0073925075121223,0.0,0.0,0.0,-0.0140139358118176,60.0,7.61846113204956,-0.0,-6.404763297496174e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.16299395612441e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,9.649094863561912e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,7.126800483092666e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,9.649078856455162e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.0004577091604005,284.82305908203125,294.1499938964844,288.7950744628906,288.41558837890625,292.1889038085937,288.8988342285156,284.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763478883542,3.098570733328642e-09,0.0009763447451405,-0.0071696699596941,0.0,0.0,0.0,-0.0063489018939435,60.0,9.076603889465332,-0.0,-6.499343641053201e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,9.183225483866408e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,9.670399595052004e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,7.14253619662486e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,9.670384315541014e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0004587197909131,284.8205871582031,294.1499938964844,288.8155212402344,288.4192199707031,292.1304016113281,288.88873291015625,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785036090761,3.350583366312776e-09,0.0009785002330318,-0.0078300051391124,0.0,0.0,0.0,-0.0064738383516669,60.0,6.29695463180542,-0.0,-6.528070173317246e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,9.183225483866408e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,9.670399595052004e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,7.14253619662486e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,9.670384315541014e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0004587197909131,284.8205871582031,294.1499938964844,288.8155212402344,288.4192199707031,292.1304016113281,288.88873291015625,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785036090761,3.350583366312776e-09,0.0009785002330318,-0.0078300051391124,0.0,0.0,0.0,-0.0064738383516669,60.0,6.29695463180542,-0.0,-6.528070173317246e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,9.182104258798064e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.669218707131222e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,7.141663081711158e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,9.669202700024472e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0004586637660395,284.8182067871094,294.1499938964844,288.8381652832031,288.4241027832031,292.0733337402344,288.88214111328125,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783847490325,3.336549037058489e-09,0.0009783813729882,-0.0077932309359312,0.0,0.0,0.0,-0.0064668864943087,60.0,5.747045040130615,-0.0,-6.526468609990843e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
