time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156000,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,9.182104258798064e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.669218707131222e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,7.141663081711158e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,9.669202700024472e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0004586637660395,284.8182067871094,294.1499938964844,288.8381652832031,288.4241027832031,292.0733337402344,288.88214111328125,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783847490325,3.336549037058489e-09,0.0009783813729882,-0.0077932309359312,0.0,0.0,0.0,-0.0064668864943087,60.0,5.747045040130615,-0.0,-6.526468609990843e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,9.17181168915704e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,9.658379713073371e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,7.133657345548272e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,9.658364433562384e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0004581496468745,284.8159484863281,294.1499938964844,288.8627014160156,288.4300842285156,292.0180053710937,288.87969970703125,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772871853783,3.208256105224904e-09,0.0009772840421646,-0.0074570723809301,0.0,0.0,0.0,-0.006403284613043,60.0,5.625681877136231,-0.0,-6.511838535061544e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,9.17181168915704e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,9.658379713073371e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,7.133657345548272e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,9.658364433562384e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0004581496468745,284.8159484863281,294.1499938964844,288.8627014160156,288.4300842285156,292.0180053710937,288.87969970703125,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772871853783,3.208256105224904e-09,0.0009772840421646,-0.0074570723809301,0.0,0.0,0.0,-0.006403284613043,60.0,5.625681877136231,-0.0,-6.511838535061544e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,9.14854826987721e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,9.63388229138218e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,7.115563494153321e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,9.633867011871188e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,0.0004569876182358,284.8144836425781,294.1499938964844,288.88043212890625,288.4347229003906,291.981201171875,288.88043212890625,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748205193318,2.918393304796041e-09,0.0009748176089487,-0.0066975406371057,0.0,0.0,0.0,-0.0062596485950052,60.0,5.587363243103027,-0.0,-6.478843062041052e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.091125684790312e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.573413262842224e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,7.070901483530179e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.573397983331232e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8413391113281,0.0,0.0,0.0004541192611213,284.7365417480469,294.1499938964844,288.8887939453125,288.4369812011719,291.92236328125,288.861083984375,284.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019587364513427,3.194617903545804e-09,0.0019587331917136,-0.0064398376271128,0.0,0.0,0.0,-0.0113307004794478,60.0,6.587252616882324,-0.0,-6.397768004262616e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.175610466627404e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,9.66237930697389e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,7.136612111935392e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,9.66236475505866e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0004583394329529,284.86993408203125,294.1499938964844,288.9022827148437,288.4407043457031,291.77398681640625,288.7896728515625,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0005543209263123,1.720996900544946e-09,-0.0005543226725421,-0.0050787893123924,0.0,0.0,0.0,0.0019686645828187,60.0,7.343556880950928,-0.0,-6.517221606827661e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,9.10551825654693e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.588569082552568e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.0820955443196e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.58855453063734e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0004548382130451,284.9481201171875,294.1499938964844,288.91607666015625,288.4446105957031,291.7313537597656,288.7839050292969,284.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006537252338603,2.065157822528363e-09,0.0006537231965921,-0.0047755590640008,0.0,0.0,0.0,-0.0042593395337462,60.0,5.51798677444458,-0.0,-6.41802841983008e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,9.043615136761218e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,9.523382323095576e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,7.033948349999264e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.523367771180348e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,0.0004517460765782,284.9527893066406,294.1499938964844,288.9442749023437,288.45281982421875,291.68682861328125,288.7895202636719,284.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353352408856,1.682695871529915e-09,0.0010353334946557,-0.0033884837757796,0.0,0.0,0.0,-0.0060043632984161,60.0,4.763944625854492,-0.0,-6.3310551468021e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,9.043615136761218e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,9.523382323095576e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,7.033948349999264e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.523367771180348e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,0.0004517460765782,284.9527893066406,294.1499938964844,288.9442749023437,288.45281982421875,291.68682861328125,288.7895202636719,284.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353352408856,1.682695871529915e-09,0.0010353334946557,-0.0033884837757796,0.0,0.0,0.0,-0.0060043632984161,60.0,4.763944625854492,-0.0,-6.3310551468021e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.023607708513735e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,9.502312605036424e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.018386531854048e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.502298780716956e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,0.0004507466801442,284.95098876953125,294.1499938964844,288.9730224609375,288.46148681640625,291.6169128417969,288.7896423339844,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961486599408,1.361542767419621e-09,0.0009614852606318,-0.0026180252898484,0.0,0.0,0.0,-0.0054877512156963,60.0,5.566273212432861,-0.0,-6.303067578983247e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.023607708513735e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,9.502312605036424e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.018386531854048e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.502298780716956e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,0.0004507466801442,284.95098876953125,294.1499938964844,288.9730224609375,288.46148681640625,291.6169128417969,288.7896423339844,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961486599408,1.361542767419621e-09,0.0009614852606318,-0.0026180252898484,0.0,0.0,0.0,-0.0054877512156963,60.0,5.566273212432861,-0.0,-6.303067578983247e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.01982857612893e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,9.498332656221464e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,7.015446317382157e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,9.498318831901996e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.000450557883596,284.94873046875,294.1499938964844,289.00201416015625,288.47039794921875,291.5724182128906,288.795166015625,284.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610899724066,1.314409359132184e-09,0.000961088691838,-0.00249450863339,0.0,0.0,0.0,-0.0054644178599119,60.0,5.526078224182129,-0.0,-6.297782562114662e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.01982857612893e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,9.498332656221464e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,7.015446317382157e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,9.498318831901996e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.000450557883596,284.94873046875,294.1499938964844,289.00201416015625,288.47039794921875,291.5724182128906,288.795166015625,284.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610899724066,1.314409359132184e-09,0.000961088691838,-0.00249450863339,0.0,0.0,0.0,-0.0054644178599119,60.0,5.526078224182129,-0.0,-6.297782562114662e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,9.019189019454644e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,9.497659630142152e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,7.014949369477108e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.497645078226924e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0004505259857978,284.9472351074219,294.1499938964844,289.0218505859375,288.4765930175781,291.5427551269531,288.7999572753906,284.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610231500118,1.3064118675742975e-09,0.0009610218694433,-0.0024735499173402,0.0,0.0,0.0,-0.0054604611359536,60.0,5.518044948577881,-0.0,-6.29688656772487e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,9.017351840157062e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,9.49572422541678e-05,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,7.013519643805921e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,9.495710401097313e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0004504341923166,284.9465637207031,294.1499938964844,289.0309143066406,288.4794311523437,291.5294189453125,288.8018493652344,284.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608267573639,1.2835011942158303e-09,0.0009608254767954,-0.0024135140702128,0.0,0.0,0.0,-0.0054491008631885,60.0,5.5162200927734375,-0.0,-6.294318666277833e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,9.01356543181464e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,9.491737000644208e-05,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,7.0105743361637e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.49172317632474e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004502450465224,284.94549560546875,294.1499938964844,289.0452575683594,288.48394775390625,291.5084533691406,288.8052673339844,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604216902516,1.236299174145472e-09,0.0009604204678907,-0.0022898253519088,0.0,0.0,0.0,-0.0054256939329206,60.0,5.514139175415039,-0.0,-6.289030807238305e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.00798331713304e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,9.485858026891948e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,7.006232772255316e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,9.48584420257248e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,0.0004499662318266,284.9444580078125,294.1499938964844,289.0594177246094,288.4884338378906,291.4878234863281,288.8083801269531,284.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598266915418,1.166726715240429e-09,0.0009598255273886,-0.0021075145341455,0.0,0.0,0.0,-0.0053912037983536,60.0,5.512297630310059,-0.0,-6.281241127226167e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,4.1781044274102896e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,4.399753379402682e-05,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,3.249647488701157e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,4.39974719483871e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0002087044122163,284.9460754394531,294.1499938964844,289.087158203125,288.4972229003906,291.4589538574219,288.8138732910156,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007676556124351,8.798018980016305e-10,0.0007676547393202,-0.0015453579835593,0.0,0.0,0.0,-0.0042747370898723,60.0,4.8691487312316895,-0.0,-1.3512901908541153e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,4.1781044274102896e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,4.399753379402682e-05,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,3.249647488701157e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,4.39974719483871e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0002087044122163,284.9460754394531,294.1499938964844,289.087158203125,288.4972229003906,291.4589538574219,288.8138732910156,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007676556124351,8.798018980016305e-10,0.0007676547393202,-0.0015453579835593,0.0,0.0,0.0,-0.0042747370898723,60.0,4.8691487312316895,-0.0,-1.3512901908541153e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,3.775040022446774e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,3.975306390202604e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,2.936151940957643e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,3.975300569436513e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001885705714812,285.0291442871094,294.1499938964844,289.1138610839844,288.50567626953125,291.4142150878906,288.8149108886719,284.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003906342608388,4.91478024944314e-10,0.0003906337660737,-0.0009014701354317,0.0,0.0,0.0,-0.0022021087352186,60.0,3.797476053237915,-0.0,-1.1031454860699341e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,3.775040022446774e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,3.975306390202604e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,2.936151940957643e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,3.975300569436513e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001885705714812,285.0291442871094,294.1499938964844,289.1138610839844,288.50567626953125,291.4142150878906,288.8149108886719,284.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003906342608388,4.91478024944314e-10,0.0003906337660737,-0.0009014701354317,0.0,0.0,0.0,-0.0022021087352186,60.0,3.797476053237915,-0.0,-1.1031454860699341e-08,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,2.193539330619388e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,2.309906994923949e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,1.706091825326439e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,2.309903720743023e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.000109571548819,285.0317687988281,294.1499938964844,289.13916015625,288.5136108398437,291.405029296875,288.82196044921875,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002337482874281,2.923555841860548e-10,0.0002337479818379,-0.0005348598933778,0.0,0.0,0.0,-0.0013166349381208,60.0,2.5732479095458984,-0.0,-3.7246072892571647e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,2.193539330619388e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,2.309906994923949e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,1.706091825326439e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,2.309903720743023e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.000109571548819,285.0317687988281,294.1499938964844,289.13916015625,288.5136108398437,291.405029296875,288.82196044921875,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002337482874281,2.923555841860548e-10,0.0002337479818379,-0.0005348598933778,0.0,0.0,0.0,-0.0013166349381208,60.0,2.5732479095458984,-0.0,-3.7246072892571647e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,1.651042293815408e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,1.7386304534738883e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,1.2841483112424612e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,1.7386279068887234e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,8.247277582995594e-05,285.03741455078125,294.1499938964844,289.1627197265625,288.5209045410156,291.40240478515625,288.82720947265625,284.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317978458246,1.7584035616469151e-10,0.0001317976712016,-0.0003304896818008,0.0,0.0,0.0,-0.0007491226424463,60.0,1.787769436836243,-0.0,-2.110114749598324e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,1.651042293815408e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,1.7386304534738883e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,1.2841483112424612e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,1.7386279068887234e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,8.247277582995594e-05,285.03741455078125,294.1499938964844,289.1627197265625,288.5209045410156,291.40240478515625,288.82720947265625,284.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317978458246,1.7584035616469151e-10,0.0001317976712016,-0.0003304896818008,0.0,0.0,0.0,-0.0007491226424463,60.0,1.787769436836243,-0.0,-2.110114749598324e-09,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,1.1270759387116414e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,1.1868674846482463e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,8.76617559697479e-06,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,1.186865756608313e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,5.629963197861798e-05,285.025634765625,294.1499938964844,289.1737365722656,288.5242614746094,291.398681640625,288.8279724121094,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001194545839098,1.4956692828693718e-10,0.0001194544383906,-0.0002737595932558,0.0,0.0,0.0,-0.00067295122426,60.0,1.5468471050262451,-0.0,-9.833225345090564e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,9.527302609058095e-06,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,1.003272791422205e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,7.410149009956513e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,1.0032713362306822e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,4.759072908200324e-05,285.026123046875,294.1499938964844,289.1842346191406,288.52740478515625,291.39715576171875,288.8288879394531,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001015172820189,1.2697244644588324e-10,0.0001015171583276,-0.0002322956133866,0.0,0.0,0.0,-0.0005718177417293,60.0,1.4218733310699463,-0.0,-7.02634672666846e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,6.416635642381152e-06,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,6.75703950037132e-06,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,4.990733486920362e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,6.757029495929601e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,3.20523431582842e-05,285.0267944335937,294.1499938964844,289.203369140625,288.532958984375,291.3964538574219,288.8302001953125,284.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.837202818132937e-05,8.551606645035291e-11,6.8371940869838e-05,-0.0001564512931508,0.0,0.0,0.0,-0.000385119987186,60.0,1.1282778978347778,-0.0,-3.1871641437142273e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,6.416635642381152e-06,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,6.75703950037132e-06,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,4.990733486920362e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,6.757029495929601e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,3.20523431582842e-05,285.0267944335937,294.1499938964844,289.203369140625,288.532958984375,291.3964538574219,288.8302001953125,284.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.837202818132937e-05,8.551606645035291e-11,6.8371940869838e-05,-0.0001564512931508,0.0,0.0,0.0,-0.000385119987186,60.0,1.1282778978347778,-0.0,-3.1871641437142273e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,3.677970653370721e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,3.873087734973524e-06,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,2.8606534669961547e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,3.873082278005313e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,1.8372178601566706e-05,285.027099609375,294.1499938964844,289.2198181152344,288.53741455078125,291.3962097167969,288.8306579589844,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.919068331015296e-05,4.901752961861128e-11,3.919063601642847e-05,-8.967730536824092e-05,0.0,0.0,0.0,-0.0002207498037023,60.0,0.8968645930290222,-0.0,-1.0471434830350288e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,3.677970653370721e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,3.873087734973524e-06,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,2.8606534669961547e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,3.873082278005313e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,1.8372178601566706e-05,285.027099609375,294.1499938964844,289.2198181152344,288.53741455078125,291.3962097167969,288.8306579589844,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.919068331015296e-05,4.901752961861128e-11,3.919063601642847e-05,-8.967730536824092e-05,0.0,0.0,0.0,-0.0002207498037023,60.0,0.8968645930290222,-0.0,-1.0471434830350288e-10,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,1.6319684164045611e-06,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.7185446949952166e-06,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,1.269313088414492e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,1.718542193884787e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,8.151999281835742e-06,285.01104736328125,294.1499938964844,289.23321533203125,288.5406494140625,291.3993530273437,288.8244934082031,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.738962782837916e-05,2.174990916536945e-11,1.738960600050632e-05,-3.9791364542907104e-05,0.0,0.0,0.0,-9.795070218387993e-05,60.0,0.6822804808616638,-0.0,-2.0616416560037543e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,1.6319684164045611e-06,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.7185446949952166e-06,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,1.269313088414492e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,1.718542193884787e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,8.151999281835742e-06,285.01104736328125,294.1499938964844,289.23321533203125,288.5406494140625,291.3993530273437,288.8244934082031,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.738962782837916e-05,2.174990916536945e-11,1.738960600050632e-05,-3.9791364542907104e-05,0.0,0.0,0.0,-9.795070218387993e-05,60.0,0.6822804808616638,-0.0,-2.0616416560037543e-11,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,6.153003369036014e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,6.479421585936507e-07,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,4.785685518982064e-07,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,6.479412490989489e-07,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,3.0735448035557056e-06,285.0103454589844,294.1499938964844,289.2432556152344,288.54248046875,291.39947509765625,288.8243713378906,284.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.556522293976741e-06,8.200479358067003e-12,6.556514108524425e-06,-1.500271537224762e-05,0.0,0.0,0.0,-3.693097096402198e-05,60.0,0.5685642957687378,-0.0,-2.9306505139325978e-12,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,6.153003369036014e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,6.479421585936507e-07,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,4.785685518982064e-07,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,6.479412490989489e-07,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,3.0735448035557056e-06,285.0103454589844,294.1499938964844,289.2432556152344,288.54248046875,291.39947509765625,288.8243713378906,284.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.556522293976741e-06,8.200479358067003e-12,6.556514108524425e-06,-1.500271537224762e-05,0.0,0.0,0.0,-3.693097096402198e-05,60.0,0.5685642957687378,-0.0,-2.9306505139325978e-12,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,3.2007474715101125e-07,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,3.370547858594364e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,2.4894785610740655e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,3.370543026903761e-07,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,1.5988355244189734e-06,285.0103454589844,294.1499938964844,289.2469177246094,288.5428466796875,291.39947509765625,288.8243713378906,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.41467784892302e-06,4.269866144684942e-12,3.414673756196862e-06,-7.810873285052367e-06,0.0,0.0,0.0,-1.9233266357332468e-05,60.0,0.5237506628036499,-0.0,-7.93035288045724e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,1.6558620075102226e-07,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,1.7437058374980557e-07,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,1.2878969357643657e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,1.7437032795442065e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,8.271352385236241e-07,285.0103454589844,294.1499938964844,289.2496337890625,288.54278564453125,291.39947509765625,288.8243713378906,284.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7679465145192808e-06,2.2103553796309905e-12,1.767944354469364e-06,-4.043151875521289e-06,0.0,0.0,0.0,-9.957802831195297e-06,60.0,0.4881964325904846,-0.0,-2.1224524687692842e-13,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,1.4978260409748145e-08,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,1.5772858574791826e-08,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,1.1649796682888793e-08,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,1.5772837258509753e-08,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.481931874053771e-08,285.0101623535156,294.1499938964844,289.2519836425781,288.5414123535156,291.3995361328125,288.8243103027344,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5964441502092089e-07,1.996625656692022e-13,1.5964421606895485e-07,-3.6527492852656e-07,0.0,0.0,0.0,-8.992210496217012e-07,60.0,0.431579977273941,-0.0,-1.7366503700526922e-15,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
