time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158280,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,1.4978260409748145e-08,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,1.5772858574791826e-08,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,1.1649796682888793e-08,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,1.5772837258509753e-08,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.481931874053771e-08,285.0101623535156,294.1499938964844,289.2519836425781,288.5414123535156,291.3995361328125,288.8243103027344,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5964441502092089e-07,1.996625656692022e-13,1.5964421606895485e-07,-3.6527492852656e-07,0.0,0.0,0.0,-8.992210496217012e-07,60.0,0.431579977273941,-0.0,-1.7366503700526922e-15,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,5.812214709521868e-09,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,6.120553397437334e-09,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,4.5206265397723655e-09,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,6.120544959742347e-09,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,2.9033140336309774e-08,285.0101623535156,294.1499938964844,289.25,288.5382080078125,291.3995361328125,288.8243103027344,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.234660787640678e-08,7.787704942724406e-14,6.234652971670587e-08,-1.4239243739666565e-07,0.0,0.0,0.0,-3.5112316254526377e-07,60.0,0.3948391675949096,-0.0,-2.615007760366759e-16,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,5.812214709521868e-09,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,6.120553397437334e-09,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,4.5206265397723655e-09,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,6.120544959742347e-09,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,2.9033140336309774e-08,285.0101623535156,294.1499938964844,289.25,288.5382080078125,291.3995361328125,288.8243103027344,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.234660787640678e-08,7.787704942724406e-14,6.234652971670587e-08,-1.4239243739666565e-07,0.0,0.0,0.0,-3.5112316254526377e-07,60.0,0.3948391675949096,-0.0,-2.615007760366759e-16,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,1.9088359781704867e-09,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,2.010099864335757e-09,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,1.484655065553397e-09,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,2.010096977755893e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.535005673910746e-09,285.0101623535156,294.1499938964844,289.244384765625,288.53271484375,291.3995361328125,288.8243103027344,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0680976930975703e-08,2.5782920584768373e-14,2.068095206197995e-08,-4.7099437239239705e-08,0.0,0.0,0.0,-1.1644442565739157e-07,60.0,0.3635139763355255,-0.0,-2.820504901687798e-17,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,1.9088359781704867e-09,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,2.010099864335757e-09,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,1.484655065553397e-09,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,2.010096977755893e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.535005673910746e-09,285.0101623535156,294.1499938964844,289.244384765625,288.53271484375,291.3995361328125,288.8243103027344,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0680976930975703e-08,2.5782920584768373e-14,2.068095206197995e-08,-4.7099437239239705e-08,0.0,0.0,0.0,-1.1644442565739157e-07,60.0,0.3635139763355255,-0.0,-2.820504901687798e-17,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,6.265566399044076e-10,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,6.597955515275085e-10,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,4.87323459363864e-10,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,6.59794607837938e-10,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,3.1297719971234983e-09,285.0101623535156,294.1499938964844,289.2362060546875,288.5246887207031,291.3995361328125,288.8243103027344,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.7948300319642385e-09,8.469560366626896e-15,6.794821594269251e-09,-1.5468348379954477e-08,0.0,0.0,0.0,-3.8242433220148087e-08,60.0,0.3360379040241241,-0.0,-3.0388574637036762e-18,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,6.265566399044076e-10,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,6.597955515275085e-10,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,4.87323459363864e-10,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,6.59794607837938e-10,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,3.1297719971234983e-09,285.0101623535156,294.1499938964844,289.2362060546875,288.5246887207031,291.3995361328125,288.8243103027344,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.7948300319642385e-09,8.469560366626896e-15,6.794821594269251e-09,-1.5468348379954477e-08,0.0,0.0,0.0,-3.8242433220148087e-08,60.0,0.3360379040241241,-0.0,-3.0388574637036762e-18,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,3.6457459273719905e-10,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,3.8391534395998406e-10,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,2.835589818506179e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,3.8391478884847164e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,1.8211209207308343e-09,285.0094299316406,294.1499938964844,289.231201171875,288.5198059082031,291.3996887207031,288.8241271972656,284.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.957648431196503e-09,4.965644255917716e-15,3.957643102125985e-09,-9.009110790714205e-09,0.0,0.0,0.0,-2.2293534129858017e-08,60.0,0.3233921527862549,-0.0,-1.0288747496488232e-18,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,2.0902277131362723e-10,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,2.2011147071676607e-10,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,1.6257381552087224e-10,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,2.2011115152764647e-10,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,1.044109354531031e-09,285.0090026855469,294.1499938964844,289.22564697265625,288.51434326171875,291.3997802734375,288.82403564453125,284.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.268341514621852e-09,2.828223952640796e-15,2.268338628041988e-09,-5.163664162921577e-09,0.0,0.0,0.0,-1.2776581570506096e-08,60.0,0.3115070164203644,-0.0,-3.3820256451329115e-19,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,6.114619921504527e-11,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,6.439001415392552e-11,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,4.7558311455642155e-11,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,6.438991700941088e-11,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,3.054371200406081e-10,285.00860595703125,294.1499938964844,289.212890625,288.5018615722656,291.3998718261719,288.8239440917969,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.6494204586931e-10,8.29913352599107e-16,6.649412132020416e-10,-1.513464575886303e-09,0.0,0.0,0.0,-3.754394128918648e-09,60.0,0.2891151309013366,-0.0,-2.8942002732767676e-20,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,6.114619921504527e-11,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,6.439001415392552e-11,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,4.7558311455642155e-11,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,6.438991700941088e-11,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,3.054371200406081e-10,285.00860595703125,294.1499938964844,289.212890625,288.5018615722656,291.3998718261719,288.8239440917969,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.6494204586931e-10,8.29913352599107e-16,6.649412132020416e-10,-1.513464575886303e-09,0.0,0.0,0.0,-3.754394128918648e-09,60.0,0.2891151309013366,-0.0,-2.8942002732767676e-20,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,1.9699819900353965e-11,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,2.0744898854285765e-11,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,1.532213418642403e-11,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,2.074486936398668e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.840443043751532e-11,285.00848388671875,294.1499938964844,289.1981506347656,288.4874267578125,291.39990234375,288.82391357421875,284.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1195609156698936e-10,2.98483743291236e-16,2.1195578625565759e-10,-4.847491852366659e-10,0.0,0.0,0.0,-1.2078089639544487e-09,60.0,0.2692258358001709,-0.0,-3.004098851303645e-21,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,1.9699819900353965e-11,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,2.0744898854285765e-11,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,1.532213418642403e-11,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,2.074486936398668e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.840443043751532e-11,285.00848388671875,294.1499938964844,289.1981506347656,288.4874267578125,291.39990234375,288.82391357421875,284.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1195609156698936e-10,2.98483743291236e-16,2.1195578625565759e-10,-4.847491852366659e-10,0.0,0.0,0.0,-1.2078089639544487e-09,60.0,0.2692258358001709,-0.0,-3.004098851303645e-21,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.931096751567779e-12,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,8.35184265496336e-12,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,6.168651093402255e-12,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,8.351830511899028e-12,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,3.9617368413624725e-11,285.0084228515625,294.1499938964844,289.181640625,288.4712219238281,291.39990234375,288.8238830566406,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.710768217845555e-11,1.0958577428864175e-16,8.710757115615309e-11,-1.9754474445132783e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.2511558532714844,-0.0,-4.869183731612409e-22,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.931096751567779e-12,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,8.35184265496336e-12,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,6.168651093402255e-12,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,8.351830511899028e-12,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,3.9617368413624725e-11,285.0084228515625,294.1499938964844,289.181640625,288.4712219238281,291.39990234375,288.8238830566406,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.710768217845555e-11,1.0958577428864175e-16,8.710757115615309e-11,-1.9754474445132783e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.2511558532714844,-0.0,-4.869183731612409e-22,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.302576532220435e-12,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.424728386823949e-12,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.7908988094589297e-12,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.424725134217432e-12,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.1501816860048919e-11,285.0084228515625,294.1499938964844,289.1634826660156,288.4534606933594,291.39990234375,288.8238830566406,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2622165385687296e-11,3.950789636970877e-17,3.2622127221770825e-11,-6.779417999203119e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2346384525299072,-0.0,-4.104098715421524e-23,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.302576532220435e-12,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.424728386823949e-12,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.7908988094589297e-12,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.424725134217432e-12,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.1501816860048919e-11,285.0084228515625,294.1499938964844,289.1634826660156,288.4534606933594,291.39990234375,288.8238830566406,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2622165385687296e-11,3.950789636970877e-17,3.2622127221770825e-11,-6.779417999203119e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2346384525299072,-0.0,-4.104098715421524e-23,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,1.7908927379267636e-12,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,1.885899856418627e-12,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.3929212601057617e-12,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,1.885897254333413e-12,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,8.945857075948194e-12,285.0083923339844,294.1499938964844,289.1539001464844,288.4440612792969,291.39990234375,288.8238830566406,284.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6744784378519558e-11,-9.234236558500012e-18,1.6744794786860414e-11,-4.0090850778051745e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2270440012216568,-0.0,-2.482726391194364e-23,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,1.023367263326691e-12,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,1.077657060810644e-12,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,7.959549902861185e-13,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,1.0776555429276025e-12,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,5.111918267158844e-12,285.0083923339844,294.1499938964844,289.1439514160156,288.434326171875,291.39990234375,288.8238830566406,284.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.16007464051604e-11,1.575638115337139e-17,1.1600730792649117e-11,-2.637242854652833e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.219716727733612,-0.0,-8.106861621135805e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,5.116836316633455e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,5.38828530405322e-13,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,3.979774951430593e-13,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,5.388277714638012e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,2.555959133579422e-12,285.0083923339844,294.1499938964844,289.1231994628906,288.4139709472656,291.39990234375,288.8238830566406,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.801199806308109e-12,5.921941928812591e-18,3.801193734775943e-12,-8.317057112461335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2056058198213577,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,5.116836316633455e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,5.38828530405322e-13,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,3.979774951430593e-13,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,5.388277714638012e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,2.555959133579422e-12,285.0083923339844,294.1499938964844,289.1231994628906,288.4139709472656,291.39990234375,288.8238830566406,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.801199806308109e-12,5.921941928812591e-18,3.801193734775943e-12,-8.317057112461335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2056058198213577,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.1014099121094,288.39263916015625,291.39990234375,288.8238830566406,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643798277895035e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.1926523298025131,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.1014099121094,288.39263916015625,291.39990234375,288.8238830566406,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643798277895035e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.1926523298025131,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.0788269042969,288.3705139160156,291.39990234375,288.8238830566406,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6437984846901882e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.1807167679071426,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.0788269042969,288.3705139160156,291.39990234375,288.8238830566406,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6437984846901882e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.1807167679071426,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.0555725097656,288.3477478027344,291.39990234375,288.8238830566406,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253860578315092e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.1696893572807312,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.0555725097656,288.3477478027344,291.39990234375,288.8238830566406,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253860578315092e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.1696893572807312,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,289.0437927246094,288.336181640625,291.39990234375,288.8238830566406,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.0667060958026274e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.164595291018486,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.0318908691406,288.3245544433594,291.39990234375,288.8238830566406,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025386678216969e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.1596840471029281,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,289.00799560546875,288.3011169433594,291.39990234375,288.8238830566406,284.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3126650374312154e-12,1.4069734241776774e-18,1.3126636279683912e-12,1.0643533580531606e-12,0.0,0.0,0.0,0.0,60.0,0.150255337357521,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,289.00799560546875,288.3011169433594,291.39990234375,288.8238830566406,284.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3126650374312154e-12,1.4069734241776774e-18,1.3126636279683912e-12,1.0643533580531606e-12,0.0,0.0,0.0,0.0,60.0,0.150255337357521,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.9840087890625,288.2776184082031,291.39990234375,288.8238830566406,284.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253862646266624e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.1416602283716201,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.9840087890625,288.2776184082031,291.39990234375,288.8238830566406,284.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253862646266624e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.1416602283716201,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.9601745605469,288.2542724609375,291.39990234375,288.8238830566406,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.066705682212321e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1335572153329849,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.9601745605469,288.2542724609375,291.39990234375,288.8238830566406,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.066705682212321e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1335572153329849,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.9366760253906,288.23126220703125,291.39990234375,288.8238830566406,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253860578315092e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.1269587129354477,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.9366760253906,288.23126220703125,291.39990234375,288.8238830566406,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253860578315092e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.1269587129354477,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.9251403808594,288.2199401855469,291.39990234375,288.8238830566406,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643799105075648e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.1231721341609954,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.9137268066406,288.208740234375,291.39990234375,288.8238830566406,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685119143046766e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1195059344172477,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
