time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160620,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8914794921875,288.1869506835937,291.39990234375,288.8238830566406,284.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685119143046766e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1123569831252098,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8914794921875,288.1869506835937,291.39990234375,288.8238830566406,284.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685119143046766e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1123569831252098,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8701477050781,288.16607666015625,291.39990234375,288.8238830566406,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685119556637073e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1056492552161216,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8701477050781,288.16607666015625,291.39990234375,288.8238830566406,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685119556637073e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1056492552161216,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8499450683594,288.1462707519531,291.39990234375,288.8238830566406,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685119556637073e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0993260890245437,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8499450683594,288.1462707519531,291.39990234375,288.8238830566406,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685119556637073e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0993260890245437,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.8310241699219,288.12774658203125,291.39990234375,288.8238830566406,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643799725461107e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0933658629655838,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.8310241699219,288.12774658203125,291.39990234375,288.8238830566406,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643799725461107e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0933658629655838,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.8221435546875,288.1190185546875,291.39990234375,288.8238830566406,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6437993118708004e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.090570144355297,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.8136291503906,288.1106872558594,291.39990234375,288.8238830566406,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.066705682212321e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0878437384963035,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.79791259765625,288.0953063964844,291.39990234375,288.8238830566406,285.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.066705682212321e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0825150907039642,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.79791259765625,288.0953063964844,291.39990234375,288.8238830566406,285.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.066705682212321e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0825150907039642,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.7840881347656,288.0817565917969,291.39990234375,288.8238830566406,285.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025386678216969e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0775319337844848,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.7840881347656,288.0817565917969,291.39990234375,288.8238830566406,285.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025386678216969e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0775319337844848,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7723388671875,288.0702209472656,291.39990234375,288.8238830566406,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.0667065093929344e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0728504210710525,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7723388671875,288.0702209472656,291.39990234375,288.8238830566406,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.0667065093929344e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0728504210710525,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.7628479003906,288.0609436035156,291.39990234375,288.8238830566406,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025387091807276e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0684485733509063,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.7628479003906,288.0609436035156,291.39990234375,288.8238830566406,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025387091807276e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0684485733509063,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.759033203125,288.05718994140625,291.39990234375,288.8238830566406,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025387298602428e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0663837641477584,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,-2.694138857319006e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7558288574219,288.0540771484375,291.39990234375,288.8238830566406,285.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.06670692298324e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0643713325262069,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7514953613281,288.0498352050781,291.39990234375,288.8238830566406,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643800139051413e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0604496113955974,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7514953613281,288.0498352050781,291.39990234375,288.8238830566406,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643800139051413e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0604496113955974,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.75,288.0483703613281,291.39990234375,288.8238830566406,285.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685119970227378e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0567991510033607,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.75,288.0483703613281,291.39990234375,288.8238830566406,285.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685119970227378e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0567991510033607,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7506103515625,288.0489501953125,291.39990234375,288.8238830566406,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6438007594368724e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0533663928508758,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,2.694138857319006e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7506103515625,288.0489501953125,291.39990234375,288.8238830566406,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6438007594368724e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0533663928508758,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.75250244140625,288.0508117675781,291.39990234375,288.8238830566406,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.6851212109982976e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0502053014934062,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.75250244140625,288.0508117675781,291.39990234375,288.8238830566406,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.6851212109982976e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0502053014934062,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.75396728515625,288.05224609375,291.39990234375,288.8238830566406,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685120797407991e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0487154126167297,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.7558288574219,288.0540466308594,291.39990234375,288.8238830566406,285.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.6851212109982976e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0472642555832862,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7606811523437,288.0588073730469,291.39990234375,288.8238830566406,285.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.06670816375416e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0444434285163879,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7606811523437,288.0588073730469,291.39990234375,288.8238830566406,285.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.06670816375416e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0444434285163879,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7672119140625,288.0652160644531,291.39990234375,288.8238830566406,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.06670816375416e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.041799534112215,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7672119140625,288.0652160644531,291.39990234375,288.8238830566406,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.06670816375416e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.041799534112215,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.7713317871094,288.0692443847656,291.39990234375,288.8238830566406,285.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253883325781937e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0405055843293666,-0.0,-9.190286323414161e-35,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.77557373046875,288.0733947753906,291.39990234375,288.8238830566406,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253883325781937e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0393112786114215,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.78582763671875,288.0834655761719,291.39990234375,288.8238830566406,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685121624588603e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0369733460247516,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.78582763671875,288.0834655761719,291.39990234375,288.8238830566406,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685121624588603e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0369733460247516,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.791748046875,288.0892639160156,291.39990234375,288.8238830566406,285.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.6851220381789094e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0358695872128009,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.7981872558594,288.0955505371094,291.39990234375,288.8238830566406,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6438026205932506e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0347940437495708,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
