time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163020,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8127136230469,288.1097717285156,291.39990234375,288.8238830566406,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025389159758807e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0327140763401985,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8127136230469,288.1097717285156,291.39990234375,288.8238830566406,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025389159758807e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0327140763401985,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.8295288085937,288.12628173828125,291.39990234375,288.8238830566406,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643802207002945e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0307568721473217,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.8295288085937,288.12628173828125,291.39990234375,288.8238830566406,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643802207002945e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0307568721473217,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.84881591796875,288.1451721191406,291.39990234375,288.8238830566406,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025388125783041e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0289236325770616,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.84881591796875,288.1451721191406,291.39990234375,288.8238830566406,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025388125783041e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0289236325770616,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8706970214844,288.1665954589844,291.39990234375,288.8238830566406,285.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253879189878882e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0271888170391321,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.8706970214844,288.1665954589844,291.39990234375,288.8238830566406,285.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253879189878882e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0271888170391321,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.88262939453125,288.17828369140625,291.39990234375,288.8238830566406,285.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025388125783041e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0263759028166532,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,288.8952331542969,288.1906433105469,291.39990234375,288.8238830566406,285.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643801379822332e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0255831498652696,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.9226379394531,288.2174987792969,291.39990234375,288.8238830566406,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685120797407991e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.024042397737503,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.9226379394531,288.2174987792969,291.39990234375,288.8238830566406,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685120797407991e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.024042397737503,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.9529724121094,288.2472229003906,291.39990234375,288.8238830566406,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.06670816375416e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225904043763875,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,288.9529724121094,288.2472229003906,291.39990234375,288.8238830566406,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.06670816375416e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225904043763875,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.97265625,288.2664794921875,291.39990234375,288.8238830566406,285.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253879189878882e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0217722672969102,-0.0,-3.7398357883347875e-39,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,288.9864196777344,288.27996826171875,291.39990234375,288.8238830566406,285.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253879189878882e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0212268866598606,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.0230407714844,288.3158569335937,291.39990234375,288.8238830566406,285.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253879189878882e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0199502781033515,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.0230407714844,288.3158569335937,291.39990234375,288.8238830566406,285.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253879189878882e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0199502781033515,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.0426025390625,288.33502197265625,291.39990234375,288.8238830566406,285.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025388125783041e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0193527545779943,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,289.0630187988281,288.35504150390625,291.39990234375,288.8238830566406,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.06670816375416e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0187697522342205,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.1064758300781,288.3976135253906,291.39990234375,288.8238830566406,285.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6438015866174853e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0176250450313091,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.1064758300781,288.3976135253906,291.39990234375,288.8238830566406,285.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6438015866174853e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0176250450313091,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.1535339355469,288.4436950683594,291.39990234375,288.8238830566406,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6438015866174853e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0165699422359466,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.1535339355469,288.4436950683594,291.39990234375,288.8238830566406,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6438015866174853e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0165699422359466,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.2043151855469,288.4934387207031,291.39990234375,288.8238830566406,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643801793412638e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0155753064900636,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.2043151855469,288.4934387207031,291.39990234375,288.8238830566406,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643801793412638e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0155753064900636,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.2589111328125,288.5469665527344,291.39990234375,288.8238830566406,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643801173027179e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0146382767707109,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.2589111328125,288.5469665527344,291.39990234375,288.8238830566406,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643801173027179e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0146382767707109,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.2877197265625,288.5751647949219,291.39990234375,288.8238830566406,285.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643801379822332e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0142045421525835,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.3175354003906,288.6043701171875,291.39990234375,288.8238830566406,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9125139759954575e-12,4.685121624588603e-18,3.9125092055058985e-12,-4.954103967336199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0137799736112356,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,289.3802490234375,288.6658020019531,291.39990234375,288.8238830566406,285.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.066708577344465e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.012926454655826,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,289.3802490234375,288.6658020019531,291.39990234375,288.8238830566406,285.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.066708577344465e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.012926454655826,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.4472045898437,288.7314147949219,291.39990234375,288.8238830566406,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253887461685e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0121359629556536,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.4472045898437,288.7314147949219,291.39990234375,288.8238830566406,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.0253887461685e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0121359629556536,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,5.116836316633455e-13,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,5.38828530405322e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,3.979774951430593e-13,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,5.388277714638012e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,2.555959133579422e-12,285.0083923339844,294.1499938964844,289.4952087402344,288.7784423828125,291.39990234375,288.8238830566406,285.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.5098126741885933e-12,6.024821173330383e-19,-1.5098132162896793e-12,3.569041763518133e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116330739110708,-0.0,-2.0266877951522685e-24,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.5185241699219,288.80126953125,291.39990234375,288.8238830566406,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.643801793412638e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0113964388146996,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.5943298339844,288.87554931640625,291.39990234375,288.8238830566406,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6438020002077912e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0107160191982984,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.558418158316728e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,2.69414265202661e-13,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.9898874757152962e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,2.694138857319006e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,1.277979566789711e-12,285.0083923339844,294.1499938964844,289.5943298339844,288.87554931640625,291.39990234375,288.8238830566406,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2013506509034322e-12,2.6438020002077912e-18,1.2013480488182182e-12,-2.298599895492193e-12,0.0,0.0,0.0,0.0,60.0,0.0107160191982984,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,289.63397216796875,288.9143981933594,291.39990234375,288.8238830566406,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.968171277679566e-12,4.066708990934771e-18,3.968166940870876e-12,-3.2726273947736306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0104024428874254,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0,285.0083923339844,294.1499938964844,289.6747741699219,288.954345703125,291.39990234375,288.8238830566406,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.02538936655396e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0100800832733511,-0.0,-0.0,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
