time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165420,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,289.75994873046875,289.0378112792969,291.39990234375,288.8238830566406,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3126650374312154e-12,1.4069762159122448e-18,1.3126636279683912e-12,1.0643533580531606e-12,0.0,0.0,0.0,0.0,60.0,0.0094601931050419,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,-2.558418158316728e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,-2.69414265202661e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,-1.9898874757152962e-13,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,-2.694138857319006e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,-1.277979566789711e-12,285.0083923339844,294.1499938964844,289.75994873046875,289.0378112792969,291.39990234375,288.8238830566406,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3126650374312154e-12,1.4069762159122448e-18,1.3126636279683912e-12,1.0643533580531606e-12,0.0,0.0,0.0,0.0,60.0,0.0094601931050419,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.050000000745058,0.0,298.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.050000000745058,0.0,298.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.050000000745058,0.0,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.050000000745058,0.0,298.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.050000000745058,0.0,285.0083923339844,290.2820129394531,289.8500061035156,289.12603759765625,291.39990234375,288.8238830566406,285.0141296386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025389159758807e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0088830823078751,-0.0,-0.0,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.050000000745058,0.0,298.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.050000000745058,0.0,298.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.050000000745058,0.0,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.050000000745058,0.0,298.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.050000000745058,0.0,285.0083923339844,290.2820129394531,289.8500061035156,289.12603759765625,291.39990234375,288.8238830566406,285.0141296386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2570078441673238e-12,2.025389159758807e-18,1.2570058926034133e-12,-6.171232687195165e-13,0.0,0.0,0.0,0.0,60.0,0.0088830823078751,-0.0,-0.0,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6328552961349487,0.050000000745058,0.0407446660101413,298.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6328552961349487,0.050000000745058,0.0429061092436313,298.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6328552961349487,0.050000000745058,0.0316903181374073,298.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6328552961349487,0.050000000745058,0.0429060980677604,298.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6328552961349487,0.050000000745058,0.2035279273986816,284.9946594238281,290.22418212890625,289.8966369628906,289.1712646484375,295.4735107421875,296.5670471191406,285.1928405761719,1.0,0.1096985787153244,0.0815613940358161,0.0815613940358161,1.0,1.0,-0.4335251748561859,0.0004409660759847,0.4330841898918152,-0.1312657743692398,0.0,0.0,0.0,10.231249809265137,60.0,1351.0447998046875,0.0,12.249217987060549,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.6316657662391663,0.050000000745058,0.0452759228646755,298.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.6316657662391663,0.050000000745058,0.0476777255535125,298.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.6316657662391663,0.050000000745058,0.0352146066725254,298.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.6316657662391663,0.050000000745058,0.0476777255535125,298.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.6316657662391663,0.050000000745058,0.2261625975370407,285.8294982910156,290.1654663085937,289.9440002441406,289.2161865234375,295.981689453125,298.4891662597656,286.5607604980469,1.0,0.121088720858097,0.1631227880716323,0.1631227880716323,1.0,1.0,-0.4824049174785614,0.0165602080523967,0.4658447206020355,-0.1275082230567932,0.0,0.0,0.0,12.490939140319824,60.0,2741.59375,0.0,16.693628311157227,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.0456807948648929,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.0481040775775909,298.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.0355295091867446,298.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.0481040775775909,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.2281850427389145,288.2431945800781,290.04547119140625,290.0407409667969,289.30523681640625,296.01690673828125,298.5643615722656,288.6806640625,1.0,0.1405871361494064,0.3262455761432647,0.3262455761432647,1.0,1.0,-0.4867382049560547,0.061538103967905,0.4252000749111175,-0.0837757363915443,0.0,0.0,0.0,20.02963829040528,60.0,2669.412841796875,0.0,23.18575096130371,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.0456807948648929,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.0481040775775909,298.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.0355295091867446,298.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.0481040775775909,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.146484375,0.5709266066551208,0.050000000745058,0.2281850427389145,288.2431945800781,290.04547119140625,290.0407409667969,289.30523681640625,296.01690673828125,298.5643615722656,288.6806640625,1.0,0.1405871361494064,0.3262455761432647,0.3262455761432647,1.0,1.0,-0.4867382049560547,0.061538103967905,0.4252000749111175,-0.0837757363915443,0.0,0.0,0.0,20.02963829040528,60.0,2669.412841796875,0.0,23.18575096130371,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9840393066406,0.5491907596588135,0.050000000745058,0.0458182916045188,298.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9840393066406,0.5491907596588135,0.050000000745058,0.0482488684356212,298.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9840393066406,0.5491907596588135,0.050000000745058,0.0356364510953426,298.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9840393066406,0.5491907596588135,0.050000000745058,0.0482488684356212,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9840393066406,0.5491907596588135,0.050000000745058,0.2288718670606613,289.0628356933594,289.9842529296875,290.0901184082031,289.3493347167969,296.0566711425781,298.6029357910156,289.4447631835937,1.0,0.1489759981632232,0.4078069627285003,0.4078069627285003,1.0,1.0,-0.4882039129734039,0.0996761322021484,0.3885277807712555,-0.0461676120758056,0.0,0.0,0.0,23.70243263244629,60.0,2434.875244140625,0.0,26.33279609680176,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7260437011719,0.5324077606201172,0.050000000745058,0.0459496565163135,298.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7260437011719,0.5324077606201172,0.050000000745058,0.0483872033655643,298.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7260437011719,0.5324077606201172,0.050000000745058,0.0357386209070682,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7260437011719,0.5324077606201172,0.050000000745058,0.0483872033655643,298.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7260437011719,0.5324077606201172,0.050000000745058,0.2295280545949936,289.797119140625,289.9222717285156,290.1401062011719,289.3931884765625,296.0075378417969,298.60333251953125,290.1475524902344,1.0,0.1565307229757309,0.5262455940246582,0.5262455940246582,0.9985240697860718,1.0,-0.4896031618118286,0.1551001518964767,0.3345029950141907,0.0086732190102338,0.0,0.0,0.0,27.22258377075196,60.0,2196.21826171875,0.0,29.36045265197754,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.5179568529129028,0.050000000745058,0.0460904687643051,298.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.5179568529129028,0.050000000745058,0.048535481095314,298.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.5179568529129028,0.050000000745058,0.0358481407165527,298.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.5179568529129028,0.050000000745058,0.048535481095314,298.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.5179568529129028,0.050000000745058,0.2302314341068267,290.54595947265625,289.850341796875,290.1980895996094,289.4430236816406,295.3358459472656,298.56414794921875,290.8339233398437,1.0,0.1642123162746429,0.6618843078613281,0.6618843078613281,0.9968338012695312,1.0,-0.491103321313858,0.1948946863412857,0.2962086498737335,0.0479328297078609,0.0,0.0,0.0,30.99312210083008,60.0,1803.6488037109373,-0.0,32.62882614135742,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525146484375,0.5096204876899719,0.050000000745058,0.0461884550750255,298.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525146484375,0.5096204876899719,0.050000000745058,0.0486386641860008,298.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525146484375,0.5096204876899719,0.050000000745058,0.0359243527054786,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525146484375,0.5096204876899719,0.050000000745058,0.0486386641860008,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525146484375,0.5096204876899719,0.050000000745058,0.2307208925485611,291.00360107421875,289.7960510253906,290.24188232421875,289.47998046875,295.072265625,298.5296936035156,291.2402648925781,1.0,0.1693387329578399,0.7631227970123291,0.7631227970123291,0.9955722093582152,1.0,-0.4921472072601318,0.2072308808565139,0.2849163115024566,0.0599638931453228,0.0,0.0,0.0,33.61488723754883,60.0,1528.9293212890625,-0.0,34.91778945922852,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307006835937,0.4998283088207245,0.050000000745058,0.0463243015110492,298.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307006835937,0.4998283088207245,0.050000000745058,0.0487817227840423,298.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307006835937,0.4998283088207245,0.050000000745058,0.0360300131142139,298.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307006835937,0.4998283088207245,0.050000000745058,0.0487817227840423,298.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307006835937,0.4998283088207245,0.050000000745058,0.2313994914293289,291.57177734375,289.71295166015625,290.30889892578125,289.5355224609375,294.9423828125,298.49267578125,291.7725830078125,1.0,0.1761814355850219,0.916320264339447,0.916320264339447,0.9936631917953492,1.0,-0.4935950338840484,0.2142805904150009,0.2793144583702087,0.0666331201791763,0.0,0.0,0.0,37.24845504760742,60.0,1234.9195556640625,-0.0,38.10895156860352,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122253417969,0.4955156743526459,0.050000000745058,0.0463921763002872,298.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122253417969,0.4955156743526459,0.050000000745058,0.0488531962037086,298.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122253417969,0.4955156743526459,0.050000000745058,0.0360828042030334,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122253417969,0.4955156743526459,0.050000000745058,0.0488531962037086,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122253417969,0.4955156743526459,0.050000000745058,0.2317385226488113,291.8505249023437,289.6670837402344,290.3459167480469,289.5656433105469,294.9236755371094,298.4789733886719,292.03924560546875,1.0,0.1794946938753128,1.0,1.0,0.9926204085350036,1.0,-0.494318276643753,0.2158946841955185,0.2784236073493957,0.0680658519268035,0.0,0.0,0.0,39.0636100769043,60.0,1116.1417236328125,-0.0,39.71052932739258,1.0,281.32501220703125,283.6947326660156,293.75006103515625,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.379900340835541e-21,2.1899501704177705e-21,2.1899501704177705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.4878953099250793,0.050000000745058,0.0465234518051147,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.4878953099250793,0.050000000745058,0.0489914342761039,298.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.4878953099250793,0.050000000745058,0.0361849069595336,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.4878953099250793,0.050000000745058,0.0489914342761039,298.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.4878953099250793,0.050000000745058,0.2323942631483078,289.72509765625,289.5673217773437,290.42633056640625,289.6299743652344,294.75152587890625,298.4574890136719,287.6172790527344,1.0,0.1857314109802246,1.0,1.0,0.6908637881278992,1.0,-0.4957170784473419,0.2330818027257919,0.2626352906227112,0.0848392471671104,0.627157986164093,0.627157986164093,0.0,42.57617568969727,60.0,10770.720703125,-0.0,42.82594299316406,1.0,281.93170166015625,287.7716979980469,295.01971435546875,296.358642578125,293.1499938964844,293.1499938964844,283.1499938964844,1632.4400634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393192589282989,1.0,0.0,0.0,0.8203637003898621,0.8203659653663635,4.960473276582889e-08,3.6818594932556152,3.681852102279663,7.377381734841037e-06,0.0,0.0,-0.0,5041.83349609375,0.0,17.43735694885254,1682.10107421875,0.0,177.89666748046875,0.2104529291391372,1.0,0.0,3.0,1.0,0.0
18166320,298.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066650390625,0.4858467876911163,0.050000000745058,0.0465606749057769,298.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066650390625,0.4858467876911163,0.050000000745058,0.0490306317806243,298.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066650390625,0.4858467876911163,0.050000000745058,0.036213856190443,298.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066650390625,0.4858467876911163,0.050000000745058,0.0490306317806243,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066650390625,0.4858467876911163,0.050000000745058,0.2325802147388458,287.85076904296875,289.1657409667969,290.45196533203125,289.650146484375,294.49908447265625,298.4473571777344,286.493896484375,1.0,0.1874686777591705,1.0,1.0,0.5955722332000732,1.0,-0.4961136877536773,0.2552178800106048,0.2408957928419113,0.1067808419466018,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57447052001953,48.0,5018.3642578125,-0.0,43.71711730957031,1.0,282.10211181640625,286.1824035644531,294.825927734375,296.03814697265625,293.1499938964844,293.1499938964844,283.1499938964844,13976.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287766218185425,1.0,0.0,0.0,0.2404503673315048,0.2406709045171737,5.064796582132658e-09,3.688321352005005,3.6883139610290527,7.332288532779785e-06,0.0,0.0,-0.0,1194.4473876953125,0.0,7.519773960113525,1683.2869873046875,0.0,329.64453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.0466007106006145,298.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.049072790890932,298.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.0362449958920478,298.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.049072790890932,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.2327801883220672,287.105224609375,288.68365478515625,290.5599365234375,289.7334289550781,291.3853759765625,298.3959350585937,287.39013671875,1.0,0.1889395862817764,1.0,1.0,0.198524072766304,1.0,-0.4965409636497497,0.4606695473194122,0.0358714014291763,0.3111984133720398,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67400741577149,36.0,2510.3798828125,-0.0,44.73086929321289,1.0,282.1490478515625,286.2020263671875,292.9175720214844,293.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,15956.5966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580994546413421,1.0,0.0,0.0,1.805229476303793e-05,0.3544997572898865,3.423340170366496e-13,3.68986749649048,3.6898601055145264,7.321480097743915e-06,0.0,0.0,-0.0,3.644062962848693e-05,0.0,11.920361518859863,1683.5687255859375,0.0,393.6749877929688,0.21538907289505,1.0,0.0,3.0,1.0,0.0
18166440,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.0466007106006145,298.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.049072790890932,298.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.0362449958920478,298.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.049072790890932,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.4836728870868683,0.050000000745058,0.2327801883220672,287.105224609375,288.68365478515625,290.5599365234375,289.7334289550781,291.3853759765625,298.3959350585937,287.39013671875,1.0,0.1889395862817764,1.0,1.0,0.198524072766304,1.0,-0.4965409636497497,0.4606695473194122,0.0358714014291763,0.3111984133720398,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67400741577149,36.0,2510.3798828125,-0.0,44.73086929321289,1.0,282.1490478515625,286.2020263671875,292.9175720214844,293.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,15956.5966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580994546413421,1.0,0.0,0.0,1.805229476303793e-05,0.3544997572898865,3.423340170366496e-13,3.68986749649048,3.6898601055145264,7.321480097743915e-06,0.0,0.0,-0.0,3.644062962848693e-05,0.0,11.920361518859863,1683.5687255859375,0.0,393.6749877929688,0.21538907289505,1.0,0.0,3.0,1.0,0.0
18166500,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.484907329082489,0.050000000745058,0.0465779080986976,298.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.484907329082489,0.050000000745058,0.0490487813949584,298.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.484907329082489,0.050000000745058,0.0362272635102272,298.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.484907329082489,0.050000000745058,0.0490487813949584,298.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.484907329082489,0.050000000745058,0.2326662987470626,287.6410827636719,288.6268615722656,290.61456298828125,289.7746276855469,290.6492919921875,298.37646484375,287.8787841796875,1.0,0.1877530068159103,1.0,1.0,0.0,1.0,-0.4962977170944214,0.4962959587574005,1.7597782289158204e-06,0.3467138409614563,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06986618041992,36.0,1909.3011474609373,-0.0,44.19913864135742,1.0,282.14898681640625,286.2020263671875,292.3348693847656,292.7113647460937,293.1499938964844,293.1499938964844,283.1499938964844,16455.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803927898406982,1.0,0.0,0.0,1.4532861314364707e-05,0.4113436341285705,2.7558611317458923e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3.578583709895611e-05,0.0,14.383044242858888,1683.569091796875,0.0,242.4789123535156,0.2214284241199493,1.0,0.0,3.0,1.0,0.0
18166560,298.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.054931640625,0.4873762130737304,0.050000000745058,0.0465328060090541,298.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.054931640625,0.4873762130737304,0.050000000745058,0.0490012876689434,298.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.054931640625,0.4873762130737304,0.050000000745058,0.0361921824514865,298.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.054931640625,0.4873762130737304,0.050000000745058,0.0490012876689434,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.054931640625,0.4873762130737304,0.050000000745058,0.2324410080909729,288.0982971191406,288.2215881347656,290.6695861816406,289.81549072265625,290.9083251953125,298.3617553710937,288.31134033203125,1.0,0.1854848265647888,1.0,1.0,0.1996517926454544,1.0,-0.4958186447620392,0.4665878117084503,0.0292308330535888,0.3172757923603058,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85941696166992,25.0,1538.2860107421875,-0.0,43.116458892822266,1.0,282.14892578125,286.2020263671875,292.0162048339844,292.2203674316406,293.1499938964844,293.1499938964844,283.1499938964844,16865.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798837423324585,1.0,0.0,0.0,1.4978191757109016e-05,0.4470193386077881,2.840308825809157e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3.5428860428510234e-05,0.0,16.10567855834961,1683.569091796875,0.0,20.23505401611328,0.2258401811122894,1.0,0.0,3.0,1.0,0.0
18166620,298.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74658203125,0.5026724338531494,0.050000000745058,0.0462820902466774,298.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74658203125,0.5026724338531494,0.050000000745058,0.0487372688949108,298.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8453674316406,0.7447990775108337,0.1800339967012405,0.1072040572762489,298.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74658203125,0.5026724338531494,0.050000000745058,0.0487372688949108,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.74658203125,0.5026724338531494,0.050000000745058,0.2311886101961136,288.8050537109375,288.1390380859375,290.7574157714844,289.8795471191406,293.3537902832031,298.34344482421875,289.0440979003906,1.0,0.1813324093818664,1.0,1.0,0.5154893398284912,1.0,-0.578400194644928,0.3508343994617462,0.2275657802820205,0.1832601577043533,5.551115123125783e-17,5.551115123125783e-17,0.0,36.79337692260742,25.0,1567.76904296875,-0.0,47.22750473022461,1.0,282.1488342285156,286.2020263671875,291.8695068359375,291.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,17339.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1179627105593681,1.0,0.0,0.0,1.5399340554722585e-05,0.477576196193695,2.920171157834439e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3.526563887135126e-05,0.0,17.769023895263672,1683.569091796875,0.0,0.0,0.2303268611431121,1.0,0.0,3.0,1.0,0.0
18166680,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765930175781,0.5067946314811707,0.050000000745058,0.0462248586118221,298.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765930175781,0.5067946314811707,0.050000000745058,0.0486770011484622,298.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1051940917969,0.7812338471412659,0.1796237677335739,0.1210135072469711,298.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765930175781,0.5067946314811707,0.050000000745058,0.0486770011484622,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765930175781,0.5067946314811707,0.050000000745058,0.2309027314186096,289.0504455566406,287.7801513671875,290.78076171875,289.8963317871094,294.0676574707031,298.32427978515625,289.3128662109375,1.0,0.1800997257232666,1.0,1.0,0.5989553928375244,1.0,-0.5946078300476074,0.3134066760540008,0.2812011837959289,0.1428200155496597,5.551115123125783e-17,5.551115123125783e-17,0.0,35.399051666259766,25.0,1737.25146484375,-0.0,47.75722503662109,1.0,282.1488342285156,286.2020263671875,291.8207092285156,291.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,17433.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0677109807729721,1.0,0.0,0.0,1.5482297385460697e-05,0.4822955429553985,2.935902389256118e-13,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3.521137114148587e-05,0.0,18.05289077758789,1683.569091796875,0.0,0.0,0.231129378080368,1.0,0.0,3.0,1.0,0.0
18166740,298.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4793395996094,0.5337135195732117,0.1573203802108764,0.0459376946091651,298.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.03277587890625,0.7687891125679016,0.1604695320129394,0.1360299587249755,298.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9431457519531,0.8310084342956543,0.1811802834272384,0.127023383975029,298.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4793395996094,0.5337135195732117,0.050000000745058,0.0483746044337749,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4793395996094,0.5337135195732117,0.050000000745058,0.229468286037445,288.1345520019531,287.69781494140625,290.8788146972656,289.9657897949219,295.0168762207031,298.2414245605469,287.19830322265625,1.0,0.1783467233180999,1.0,1.0,0.9470782279968262,1.0,-0.7042030096054077,0.305874228477478,0.3983287811279297,0.1141893565654754,0.0518221296370029,0.0518221296370029,0.0,28.706562042236328,25.0,9381.5693359375,-0.0,54.21908187866211,1.0,282.6483764648437,287.07940673828125,292.37579345703125,293.1363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18693.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.664026141166687,0.6998267769813538,2.9421432401477432e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3795.119384765625,0.0,35.4790153503418,1683.569091796875,0.0,0.0,0.2628936767578125,1.0,0.0,3.0,1.0,0.0
18166800,298.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7945251464844,0.6414636969566345,0.1583480834960937,0.0711533427238464,298.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.406494140625,0.8006421327590942,0.159648448228836,0.1450977772474289,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3620300292969,0.8455550670623779,0.1811125576496124,0.1271167695522308,298.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8869934082031,0.5453911423683167,0.050000000745058,0.0482768639922142,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8869934082031,0.5453911423683167,0.050000000745058,0.2290046513080597,287.5049743652344,287.3599548339844,290.8932800292969,289.9759216308594,295.0367431640625,298.22607421875,287.03729248046875,1.0,0.1786862313747406,1.0,1.0,0.9982589483261108,1.0,-0.7447280287742615,0.3218760192394256,0.4228520095348358,0.1217919215559959,5.551115123125783e-17,5.551115123125783e-17,0.0,26.607072830200195,43.0,5625.2978515625,-0.0,57.16413497924805,1.0,282.6762390136719,286.7959899902344,292.5650634765625,293.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,22351.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2506749033927917,0.3089453876018524,5.221468590832501e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1516.4345703125,0.0,15.068890571594238,1683.569091796875,0.0,0.0,0.2489107698202133,1.0,0.0,3.0,1.0,0.0
18166860,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.8861199617385864,0.1575115919113159,0.0964202806353569,298.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832214355469,0.8861199617385864,0.1632962673902511,0.1015351936221122,298.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.583251953125,0.8861199617385864,0.1960588097572326,0.0749935507774353,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5101623535156,0.9781448841094972,0.1436763256788253,0.1337290704250335,297.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58367919921875,0.8861199617385864,0.1479651629924774,0.4816392362117767,287.48162841796875,286.9615478515625,291.0069885253906,290.0542297363281,294.9670104980469,298.1886291503906,287.0521545410156,1.0,0.1951535493135452,1.0,1.0,0.756192147731781,1.0,-1.066009759902954,0.479390412569046,0.5866193771362305,0.2200746238231659,0.4724977612495422,0.4724977612495422,0.0,14.36502170562744,63.0,12791.251953125,-0.0,94.80355834960938,1.0,282.9084777832031,286.629638671875,293.1567077636719,293.9226379394531,293.1499938964844,293.1499938964844,283.1499938964844,14376.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0167915634810924,1.0,0.0,0.0,0.9615743160247804,0.9831774830818176,6.169630495378442e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4554.18896484375,0.0,52.97730255126953,1683.569091796875,0.0,0.0,0.28876394033432,1.0,0.0,3.0,1.0,0.0
18166920,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.8861199617385864,0.1575115919113159,0.0964202806353569,298.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832214355469,0.8861199617385864,0.1632962673902511,0.1015351936221122,298.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.583251953125,0.8861199617385864,0.1960588097572326,0.0749935507774353,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5101623535156,0.9781448841094972,0.1436763256788253,0.1337290704250335,297.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58367919921875,0.8861199617385864,0.1479651629924774,0.4816392362117767,287.48162841796875,286.9615478515625,291.0069885253906,290.0542297363281,294.9670104980469,298.1886291503906,287.0521545410156,1.0,0.1951535493135452,1.0,1.0,0.756192147731781,1.0,-1.066009759902954,0.479390412569046,0.5866193771362305,0.2200746238231659,0.4724977612495422,0.4724977612495422,0.0,14.36502170562744,63.0,12791.251953125,-0.0,94.80355834960938,1.0,282.9084777832031,286.629638671875,293.1567077636719,293.9226379394531,293.1499938964844,293.1499938964844,283.1499938964844,14376.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0167915634810924,1.0,0.0,0.0,0.9615743160247804,0.9831774830818176,6.169630495378442e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4554.18896484375,0.0,52.97730255126953,1683.569091796875,0.0,0.0,0.28876394033432,1.0,0.0,3.0,1.0,0.0
18166980,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8904575109481812,0.1571919918060302,0.0993836149573326,297.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8904575109481812,0.1675666272640228,0.1046557277441024,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8904575109481812,0.2065702974796295,0.0772983655333519,297.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.9677228331565856,0.1373557150363922,0.1313745975494384,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.9493373036384584,0.1464017480611801,0.5900737047195435,286.93731689453125,286.5852966308594,291.12164306640625,290.1312866210937,294.19586181640625,298.1005554199219,286.773681640625,1.0,0.217888742685318,1.0,1.0,0.5141253471374512,1.0,-1.2033997774124146,0.684054970741272,0.5193448066711426,0.3976948261260986,0.5918854475021362,0.5918854475021362,0.0,16.435209274291992,83.0,13296.2939453125,-0.0,132.62460327148438,1.0,283.0405578613281,286.25811767578125,294.22979736328125,295.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,15344.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2331944108009338,1.0,0.0,0.0,1.0145024061203003,1.0160489082336426,6.867514912300976e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4765.1875,0.0,59.19873046875,1683.569091796875,0.0,0.0,0.302244484424591,1.0,0.0,3.0,1.0,0.0
18167040,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8904575109481812,0.1571919918060302,0.0993836149573326,297.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8904575109481812,0.1675666272640228,0.1046557277441024,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8904575109481812,0.2065702974796295,0.0772983655333519,297.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.9677228331565856,0.1373557150363922,0.1313745975494384,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.9493373036384584,0.1464017480611801,0.5900737047195435,286.93731689453125,286.5852966308594,291.12164306640625,290.1312866210937,294.19586181640625,298.1005554199219,286.773681640625,1.0,0.217888742685318,1.0,1.0,0.5141253471374512,1.0,-1.2033997774124146,0.684054970741272,0.5193448066711426,0.3976948261260986,0.5918854475021362,0.5918854475021362,0.0,16.435209274291992,83.0,13296.2939453125,-0.0,132.62460327148438,1.0,283.0405578613281,286.25811767578125,294.22979736328125,295.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,15344.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2331944108009338,1.0,0.0,0.0,1.0145024061203003,1.0160489082336426,6.867514912300976e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4765.1875,0.0,59.19873046875,1683.569091796875,0.0,0.0,0.302244484424591,1.0,0.0,3.0,1.0,0.0
18167100,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.8944131731987,0.157297745347023,0.10215874761343,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.8944131731987,0.1694667786359787,0.1075780764222145,298.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.8944131731987,0.2103458940982818,0.0794567987322807,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78387451171875,0.9579688906669616,0.1355663239955902,0.1294247806072235,297.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.9777443408966064,0.143832191824913,0.6532120704650879,286.7860412597656,286.5541687011719,291.1792907714844,290.1693115234375,293.3275451660156,298.05645751953125,286.7917785644531,1.0,0.2323793768882751,1.0,1.0,0.3930919170379638,1.0,-1.290385603904724,0.9020910859107972,0.3882945775985718,0.5982523560523987,0.5846923589706421,0.5846923589706421,0.0,17.943265914916992,83.0,13708.240234375,-0.0,161.02442932128906,1.0,283.08270263671875,286.29473876953125,294.3487243652344,295.4209289550781,293.1499938964844,293.1499938964844,283.1499938964844,15079.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638790249824524,1.0,0.0,0.0,1.0203698873519895,1.0203808546066284,6.947181674377134e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4801.8662109375,0.0,59.18826675415039,1683.569091796875,0.0,215.9961853027344,0.3113888502120971,1.0,0.0,3.0,1.0,0.0
18167160,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612854003906,0.9678615927696228,0.1535828858613968,0.1401238292455673,297.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6623229980469,0.9501678347587584,0.1695653945207595,0.1399880051612854,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66314697265625,0.9228086471557616,0.2118638604879379,0.09580759704113,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66259765625,0.918318212032318,0.1343718767166137,0.1280909478664398,297.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6616516113281,0.9387650489807128,0.1417641043663025,0.643097460269928,286.6573181152344,286.2316589355469,291.23712158203125,290.20703125,292.6889038085937,298.003662109375,286.6435241699219,1.0,0.2484150528907776,1.0,1.0,0.3144735395908355,1.0,-1.3761844635009766,1.089318037033081,0.2868664860725403,0.7676682472229004,0.7785739302635193,0.7785739302635193,0.0,20.69173049926757,103.0,14709.51171875,-0.0,196.8028259277344,1.0,283.1113586425781,286.18572998046875,294.1723022460937,295.4833374023437,293.1499938964844,293.1499938964844,283.1499938964844,14592.1513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501793384552002,1.0,0.0,0.0,1.1438474655151367,1.1438519954681396,8.730309986049178e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4812.837890625,0.0,73.11235046386719,1683.569091796875,0.0,375.3122863769531,0.3294615149497986,1.0,0.0,3.0,1.0,0.0
18167220,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369140625,0.7423873543739319,0.1483267098665237,0.1363202929496765,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.7688844203948975,0.1659877002239227,0.159917876124382,297.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492126464844,0.825566828250885,0.2055087983608245,0.1461510956287384,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7153708934783936,0.1327450573444366,0.1274676918983459,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354797363281,0.7265249490737915,0.1390296369791031,0.6350770592689514,286.3443298339844,285.9009094238281,291.3532409667969,290.281494140625,291.8519287109375,297.8663635253906,286.3464660644531,1.0,0.2771075367927551,1.0,1.0,0.1572367697954177,1.0,-1.351191163063049,1.2552387714385986,0.0959524810314178,0.9515542984008788,0.9190454483032228,0.9190454483032228,0.0,46.34501647949219,91.0,16313.9521484375,-0.0,264.4696350097656,1.0,283.1402587890625,285.9391174316406,293.71636962890625,295.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,12985.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378740429878235,1.0,0.0,0.0,1.4390485286712646,1.4390535354614258,1.3817971478147228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4813.16552734375,0.0,115.75666046142578,1683.569091796875,0.0,637.8444213867188,0.3854981064796448,1.0,0.0,3.0,1.0,0.0
18167280,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369140625,0.7423873543739319,0.1483267098665237,0.1363202929496765,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.7688844203948975,0.1659877002239227,0.159917876124382,297.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492126464844,0.825566828250885,0.2055087983608245,0.1461510956287384,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7153708934783936,0.1327450573444366,0.1274676918983459,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354797363281,0.7265249490737915,0.1390296369791031,0.6350770592689514,286.3443298339844,285.9009094238281,291.3532409667969,290.281494140625,291.8519287109375,297.8663635253906,286.3464660644531,1.0,0.2771075367927551,1.0,1.0,0.1572367697954177,1.0,-1.351191163063049,1.2552387714385986,0.0959524810314178,0.9515542984008788,0.9190454483032228,0.9190454483032228,0.0,46.34501647949219,91.0,16313.9521484375,-0.0,264.4696350097656,1.0,283.1402587890625,285.9391174316406,293.71636962890625,295.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,12985.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378740429878235,1.0,0.0,0.0,1.4390485286712646,1.4390535354614258,1.3817971478147228e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4813.16552734375,0.0,115.75666046142578,1683.569091796875,0.0,637.8444213867188,0.3854981064796448,1.0,0.0,3.0,1.0,0.0
18167340,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.710264265537262,0.1444687694311142,0.1321233958005905,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.7372112274169922,0.1630932539701461,0.1565411537885666,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.7905330657958984,0.2024316936731338,0.1429267227649688,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.6868793964385986,0.1316668391227722,0.1265732198953628,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.6960493326187134,0.1363994926214218,0.6231873631477356,285.88677978515625,285.593017578125,291.4707336425781,290.3552551269531,291.466064453125,297.7572937011719,285.8747253417969,1.0,0.2962675988674164,1.0,1.0,0.0,1.0,-1.4178292751312256,1.417826533317566,2.8092567845305894e-06,1.0881191492080688,0.9613733291625975,0.9613733291625975,0.0,55.31331634521485,79.0,17799.400390625,-0.0,295.9872131347656,1.0,283.1482849121094,285.51776123046875,293.4837646484375,295.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,12301.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604305863380432,1.0,0.0,0.0,1.8075859546661377,1.8075923919677728,2.180174760724185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4811.36572265625,0.0,199.07778930664065,1683.569091796875,0.0,731.4669799804688,0.4593955874443054,1.0,0.0,3.0,1.0,0.0
