time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167400,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.710264265537262,0.1444687694311142,0.1321233958005905,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.7372112274169922,0.1630932539701461,0.1565411537885666,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.7905330657958984,0.2024316936731338,0.1429267227649688,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.6868793964385986,0.1316668391227722,0.1265732198953628,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.6960493326187134,0.1363994926214218,0.6231873631477356,285.88677978515625,285.593017578125,291.4707336425781,290.3552551269531,291.466064453125,297.7572937011719,285.8747253417969,1.0,0.2962675988674164,1.0,1.0,0.0,1.0,-1.4178292751312256,1.417826533317566,2.8092567845305894e-06,1.0881191492080688,0.9613733291625975,0.9613733291625975,0.0,55.31331634521485,79.0,17799.400390625,-0.0,295.9872131347656,1.0,283.1482849121094,285.51776123046875,293.4837646484375,295.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,12301.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604305863380432,1.0,0.0,0.0,1.8075859546661377,1.8075923919677728,2.180174760724185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4811.36572265625,0.0,199.07778930664065,1683.569091796875,0.0,731.4669799804688,0.4593955874443054,1.0,0.0,3.0,1.0,0.0
18167460,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.6879367828369141,0.1433425694704055,0.1309176385402679,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.7177658677101135,0.1624222099781036,0.1557734906673431,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.769310712814331,0.2030372023582458,0.1430915743112564,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.666845977306366,0.1311922967433929,0.1262439042329788,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.6739495992660522,0.1350226104259491,0.617211639881134,285.6912536621094,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.69158935546875,285.6753234863281,1.0,0.3028967678546905,1.0,1.0,0.0,1.0,-1.4080841541290283,1.4080826044082642,1.65248354733194e-06,1.080288290977478,0.9635841250419616,0.9635841250419616,0.0,62.386844635009766,79.0,18712.576171875,-0.0,308.69110107421875,1.0,283.149658203125,285.300048828125,293.43121337890625,294.9718933105469,293.1499938964844,293.1499938964844,283.1499938964844,10437.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594058036804199,1.0,0.0,0.0,2.101144790649414,2.1011524200439453,2.945814117083501e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4846.5087890625,0.0,286.0396728515625,1683.569091796875,0.0,726.9342041015625,0.5215935111045837,1.0,0.0,3.0,1.0,0.0
18167520,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.6857819557189941,0.1432653367519378,0.1308154016733169,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.7158666849136353,0.1624170690774917,0.1557411402463913,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.7675343751907349,0.2033101469278335,0.143252432346344,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.6649385094642639,0.1311656236648559,0.1262167096138,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.667236328125,0.6717151999473572,0.1348390430212021,0.6163454055786133,285.6636047363281,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.68023681640625,285.6496887207031,1.0,0.3035827279090881,1.0,1.0,0.0,1.0,-1.4070425033569336,1.40704083442688,1.6501938944202266e-06,1.0794490575790403,0.9598399996757508,0.9598399996757508,0.0,63.15100860595703,67.0,18811.173828125,-0.0,310.0572204589844,1.0,283.1497802734375,285.2723693847656,293.43218994140625,294.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,10866.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587054491043091,1.0,0.0,0.0,2.1367883682250977,2.136796236038208,3.046606877887825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4850.25146484375,0.0,301.1625061035156,1683.569091796875,0.0,723.8522338867188,0.5332362055778503,1.0,0.0,3.0,1.0,0.0
18167580,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.6820603013038635,0.143257737159729,0.1306906640529632,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7126403450965881,0.1626274734735489,0.1558326184749603,297.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.7651411294937134,0.204464703798294,0.1439662873744964,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.6616675853729248,0.1312222480773925,0.1262243539094925,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.6674840450286865,0.1344004422426223,0.6140649914741516,285.58551025390625,285.5502319335937,291.64898681640625,290.4643249511719,291.64434814453125,297.6465759277344,285.5747985839844,1.0,0.3047554194927215,1.0,1.0,0.0,1.0,-1.405129075050354,1.4051274061203003,1.646101736696437e-06,1.0778979063034058,0.9410672783851624,0.9410672783851624,0.0,64.5464859008789,67.0,19155.2578125,-0.0,312.5414428710937,1.0,283.1499328613281,285.1884460449219,293.4529113769531,294.9974365234375,293.1499938964844,293.1499938964844,283.1499938964844,12523.9033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565000772476196,1.0,0.0,0.0,2.261019229888916,2.2610280513763428,3.411158218113997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4870.04345703125,0.0,358.4565734863281,1683.569091796875,0.0,714.2305908203125,0.5613163709640503,1.0,0.0,3.0,1.0,0.0
18167640,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.6824172735214233,0.1435074061155319,0.1308013647794723,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.7132258415222168,0.1630501449108123,0.1561203151941299,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.7666930556297302,0.2057091295719146,0.1447535306215286,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.662032425403595,0.1314355134963989,0.1263477057218551,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.6671431064605713,0.1342135369777679,0.612783670425415,285.5402526855469,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6217346191406,285.5337219238281,1.0,0.3045465648174286,1.0,1.0,0.0,1.0,-1.405160903930664,1.4051592350006104,1.6461524410260608e-06,1.0779061317443848,0.9247617125511168,0.9247617125511168,0.0,64.48356628417969,55.0,19386.791015625,-0.0,312.4055480957031,1.0,283.14996337890625,285.1413879394531,293.48504638671875,295.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,13840.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552843809127808,1.0,0.0,0.0,2.337289571762085,2.337299108505249,3.645175183919491e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4886.85009765625,0.0,398.1593017578125,1683.569091796875,0.0,708.9803466796875,0.5833532810211182,1.0,0.0,3.0,1.0,0.0
18167700,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.6857151985168457,0.1439668089151382,0.131081998348236,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.7165862321853638,0.1636869311332702,0.15658700466156,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.7713257074356079,0.2072094231843948,0.1457067131996154,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.6650695204734802,0.1317994594573974,0.1265803277492523,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.6695157885551453,0.1341775953769683,0.6120249032974243,285.50347900390625,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.598876953125,285.4981994628906,1.0,0.3033132255077362,1.0,1.0,0.0,1.0,-1.4065693616867063,1.4065676927566528,1.649131490921718e-06,1.079014778137207,0.906408965587616,0.906408965587616,0.0,63.36910629272461,55.0,19656.16015625,-0.0,310.3691711425781,1.0,283.1499938964844,285.0977783203125,293.5271911621094,295.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,15410.431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551573634147644,1.0,0.0,0.0,2.4204280376434326,2.420438528060913,3.909108556854335e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4909.06640625,0.0,444.9956665039063,1683.569091796875,0.0,708.4340209960938,0.6016637682914734,1.0,0.0,3.0,1.0,0.0
18167760,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.6916660070419312,0.1445739269256591,0.1314840167760849,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.722272515296936,0.1644690632820129,0.1571767479181289,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.7787343859672546,0.2088322639465332,0.146735742688179,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.6705913543701172,0.1322760879993438,0.1268969029188156,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.6744338870048523,0.1342805922031402,0.6117924451828003,285.4825439453125,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57916259765625,285.480224609375,1.0,0.3012042343616485,1.0,1.0,0.0,1.0,-1.4090951681137085,1.4090934991836548,1.654497623349016e-06,1.0810179710388184,0.893613338470459,0.893613338470459,0.0,61.36394500732422,43.0,19864.609375,-0.0,306.69024658203125,1.0,283.1499938964844,285.0739440917969,293.57086181640625,295.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,16649.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561208128929138,1.0,0.0,0.0,2.47243881225586,2.472450017929077,4.078913491412095e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4928.06982421875,0.0,477.1917724609375,1683.569091796875,0.0,712.5886840820312,0.612022876739502,1.0,0.0,3.0,1.0,0.0
18167820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.71064293384552,0.1461183279752731,0.1325436532497406,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7398672103881836,0.1663558036088943,0.1586177796125412,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.801361620426178,0.2123496383428573,0.1489480286836624,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.6887027621269226,0.1334943026304245,0.1277244389057159,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.6913957595825195,0.1348103284835815,0.6125415563583374,285.4820861816406,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5470275878906,285.4822998046875,1.0,0.2950280308723449,1.0,1.0,0.0,1.0,-1.4166443347930908,1.416642665863037,1.670618871685292e-06,1.087019920349121,0.9025726914405824,0.9025726914405824,0.0,55.42233276367188,31.0,20232.0546875,-0.0,295.7337341308594,1.0,283.1499938964844,285.0652770996094,293.6515197753906,295.2514953613281,293.1499938964844,293.1499938964844,283.1499938964844,17234.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596542358398438,1.0,0.0,0.0,2.5264711380004883,2.5264828205108643,4.259141519469267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4964.0634765625,0.0,508.3839416503906,1683.569091796875,0.0,728.0304565429688,0.6245927810668945,1.0,0.0,3.0,1.0,0.0
18167880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.71064293384552,0.1461183279752731,0.1325436532497406,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7398672103881836,0.1663558036088943,0.1586177796125412,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.801361620426178,0.2123496383428573,0.1489480286836624,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.6887027621269226,0.1334943026304245,0.1277244389057159,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.6913957595825195,0.1348103284835815,0.6125415563583374,285.4820861816406,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5470275878906,285.4822998046875,1.0,0.2950280308723449,1.0,1.0,0.0,1.0,-1.4166443347930908,1.416642665863037,1.670618871685292e-06,1.087019920349121,0.9025726914405824,0.9025726914405824,0.0,55.42233276367188,31.0,20232.0546875,-0.0,295.7337341308594,1.0,283.1499938964844,285.0652770996094,293.6515197753906,295.2514953613281,293.1499938964844,293.1499938964844,283.1499938964844,17234.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596542358398438,1.0,0.0,0.0,2.5264711380004883,2.5264828205108643,4.259141519469267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4964.0634765625,0.0,508.3839416503906,1683.569091796875,0.0,728.0304565429688,0.6245927810668945,1.0,0.0,3.0,1.0,0.0
18167940,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.7373406291007996,0.1479307264089584,0.1338246464729309,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.7686103582382202,0.1685138046741485,0.1602903753519058,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.8335899710655212,0.2160653620958328,0.1512812376022339,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.7168864011764526,0.1349512040615081,0.1287399977445602,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.7183027863502502,0.1356333196163177,0.6144635081291199,285.4951477050781,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52197265625,285.49566650390625,1.0,0.286837100982666,1.0,1.0,0.0,1.0,-1.4265164136886597,1.426514744758606,1.6918667142817867e-06,1.0948797464370728,0.9446311593055724,0.9446311593055724,0.0,47.62725830078125,25.0,20620.55078125,-0.0,281.1556396484375,1.0,283.1499938964844,285.0668334960937,293.7245788574219,295.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,16464.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643974542617798,1.0,0.0,0.0,2.5726397037506104,2.5726513862609863,4.416225749537261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5000.5703125,0.0,529.3517456054688,1683.569091796875,0.0,749.27392578125,0.6395646929740906,1.0,0.0,3.0,1.0,0.0
18168000,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.7373406291007996,0.1479307264089584,0.1338246464729309,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.7686103582382202,0.1685138046741485,0.1602903753519058,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.8335899710655212,0.2160653620958328,0.1512812376022339,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.7168864011764526,0.1349512040615081,0.1287399977445602,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.7183027863502502,0.1356333196163177,0.6144635081291199,285.4951477050781,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52197265625,285.49566650390625,1.0,0.286837100982666,1.0,1.0,0.0,1.0,-1.4265164136886597,1.426514744758606,1.6918667142817867e-06,1.0948797464370728,0.9446311593055724,0.9446311593055724,0.0,47.62725830078125,25.0,20620.55078125,-0.0,281.1556396484375,1.0,283.1499938964844,285.0668334960937,293.7245788574219,295.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,16464.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643974542617798,1.0,0.0,0.0,2.5726397037506104,2.5726513862609863,4.416225749537261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5000.5703125,0.0,529.3517456054688,1683.569091796875,0.0,749.27392578125,0.6395646929740906,1.0,0.0,3.0,1.0,0.0
18168060,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884033203125,0.7584318518638611,0.1491578668355941,0.1347376555204391,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.7922821044921875,0.1699812710285186,0.1614743769168853,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881896972656,0.858454704284668,0.2185074985027313,0.1528453826904297,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.7366878390312195,0.135960966348648,0.1294895112514495,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.73741614818573,0.1362417489290237,0.616202712059021,285.4881896972656,285.4349975585937,292.1291198730469,290.7445983886719,292.1246337890625,297.50787353515625,285.4871826171875,1.0,0.2819136381149292,1.0,1.0,0.0,1.0,-1.433898687362671,1.4338970184326172,1.7078712062357226e-06,1.100757360458374,0.9737740159034728,0.9737740159034728,0.0,42.73474884033203,25.0,20969.12109375,-0.0,272.39947509765625,1.0,283.1499938964844,285.04705810546875,293.77227783203125,295.42578125,293.1499938964844,293.1499938964844,283.1499938964844,16519.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682523846626282,1.0,0.0,0.0,2.6453633308410645,2.645375490188598,4.6694316324646934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5030.1904296875,0.0,570.7085571289062,1683.569091796875,0.0,766.9812622070312,0.6534601449966431,1.0,0.0,3.0,1.0,0.0
18168120,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48486328125,0.7710503935813904,0.1497871279716491,0.1352114230394363,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848022460937,0.805962085723877,0.1707355827093124,0.1620910614728927,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.8732675313949585,0.2197507470846176,0.1536463946104049,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.7481487989425659,0.1364825963973999,0.1298847198486328,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.7485480904579163,0.1365572959184646,0.6171492338180542,285.4847106933594,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5009765625,285.4839172363281,1.0,0.2794418334960937,1.0,1.0,0.0,1.0,-1.437780499458313,1.4377788305282593,1.7163280290333205e-06,1.1038495302200315,0.9908269643783568,0.9908269643783568,0.0,40.31187438964844,25.0,21134.662109375,-0.0,268.12286376953125,1.0,283.1499938964844,285.0386962890625,293.79608154296875,295.46173095703125,293.1499938964844,293.1499938964844,283.1499938964844,16514.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570381760597229,1.0,0.0,0.0,2.6777963638305664,2.67780876159668,4.784630505128007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5044.08203125,0.0,589.6887817382812,1683.569091796875,0.0,776.9351806640625,0.6637701988220215,1.0,0.0,3.0,1.0,0.0
18168180,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.8061009645462036,0.1515910476446151,0.1366388946771621,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.8401072025299072,0.1728987991809845,0.1639361381530761,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.915225625038147,0.2232980728149414,0.1559865325689315,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.7807942032814026,0.1379811465740203,0.1310960352420807,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.7800766825675964,0.1374525874853134,0.6201886534690857,285.4683532714844,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4817810058594,285.4681091308594,1.0,0.2746467292308807,1.0,1.0,0.0,1.0,-1.4496203660964966,1.4496186971664429,1.7422854625692707e-06,1.113275408744812,1.0,1.0,0.0,35.03679656982422,25.0,21645.564453125,-0.0,260.14483642578125,1.0,283.1499938964844,285.0068359375,293.86395263671875,295.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,17521.564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770259499549866,1.0,0.0,0.0,2.788336038589477,2.7883493900299072,5.187804390516249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5085.65087890625,0.0,663.5770874023438,1683.569091796875,0.0,808.7988891601562,0.690248966217041,1.0,0.0,3.0,1.0,0.0
18168240,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.8061009645462036,0.1515910476446151,0.1366388946771621,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.8401072025299072,0.1728987991809845,0.1639361381530761,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.915225625038147,0.2232980728149414,0.1559865325689315,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.7807942032814026,0.1379811465740203,0.1310960352420807,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.7800766825675964,0.1374525874853134,0.6201886534690857,285.4683532714844,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4817810058594,285.4681091308594,1.0,0.2746467292308807,1.0,1.0,0.0,1.0,-1.4496203660964966,1.4496186971664429,1.7422854625692707e-06,1.113275408744812,1.0,1.0,0.0,35.03679656982422,25.0,21645.564453125,-0.0,260.14483642578125,1.0,283.1499938964844,285.0068359375,293.86395263671875,295.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,17521.564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770259499549866,1.0,0.0,0.0,2.788336038589477,2.7883493900299072,5.187804390516249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5085.65087890625,0.0,663.5770874023438,1683.569091796875,0.0,808.7988891601562,0.690248966217041,1.0,0.0,3.0,1.0,0.0
18168300,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8218793869018555,0.1524733901023864,0.1373566538095474,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.8565598726272583,0.1739492267370224,0.1648546010255813,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9375436305999756,0.2250149548053741,0.1571339964866638,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7968809008598328,0.138709470629692,0.1317076534032821,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7955515384674072,0.1378774046897888,0.6217326521873474,285.462646484375,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4727478027344,285.4617919921875,1.0,0.2729794085025787,1.0,1.0,0.0,1.0,-1.4555500745773315,1.4555482864379885,1.7553815041537746e-06,1.117996096611023,1.0,1.0,0.0,33.03429412841797,25.0,21910.89453125,-0.0,257.6791381835937,1.0,283.1499938964844,284.99188232421875,293.895751953125,295.61785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18261.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803065896034241,1.0,0.0,0.0,2.846386671066284,2.846400499343872,5.40606322374515e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5107.18701171875,0.0,705.907958984375,1683.569091796875,0.0,824.9895629882812,0.7017002105712891,1.0,0.0,3.0,1.0,0.0
18168360,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8365426659584045,0.1533457338809967,0.1380765587091446,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.872970461845398,0.1749785393476486,0.1657655984163284,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.9581957459449768,0.2266955822706222,0.1582648158073425,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.8121690154075623,0.1394233256578445,0.1323182433843612,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.8103070855140686,0.1382852494716644,0.6232619881629944,285.460693359375,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.464111328125,285.46075439453125,1.0,0.2717065215110779,1.0,1.0,0.0,1.0,-1.4614347219467163,1.461432933807373,1.7684404838291812e-06,1.1226800680160522,1.0,1.0,0.0,31.35776710510254,25.0,22134.21875,-0.0,255.9824066162109,1.0,283.1499938964844,284.9841003417969,293.9262084960937,295.6648254394531,293.1499938964844,293.1499938964844,283.1499938964844,18775.158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834149718284607,1.0,0.0,0.0,2.8861289024353027,2.886143207550049,5.558079578804609e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5125.32470703125,0.0,735.8915405273438,1683.569091796875,0.0,840.6137084960938,0.7142286896705627,1.0,0.0,3.0,1.0,0.0
18168420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.8596785068511963,0.1547065824270248,0.1392174363136291,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.8988008499145508,0.1765669882297516,0.1671895533800125,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.9853684306144714,0.229287177324295,0.1600222587585449,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.8338745832443237,0.1405248492956161,0.1332781910896301,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.831161379814148,0.138897493481636,0.6256314516067505,285.4558410644531,285.349365234375,292.4859313964844,290.9436950683594,292.4816589355469,297.4510498046875,285.455810546875,1.0,0.2702758014202118,1.0,1.0,0.0,1.0,-1.4706206321716309,1.4706188440322876,1.788950157788349e-06,1.1299899816513062,1.0,1.0,0.0,29.187685012817383,25.0,22519.70703125,-0.0,254.4200592041016,1.0,283.1499938964844,284.9668884277344,293.97393798828125,295.7400207519531,293.1499938964844,293.1499938964844,283.1499938964844,19804.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588161826133728,1.0,0.0,0.0,2.9642159938812256,2.964231014251709,5.862906959919201e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5156.65283203125,0.0,797.253173828125,1683.569091796875,0.0,865.0157470703125,0.7304583191871643,1.0,0.0,3.0,1.0,0.0
18168480,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.8656312823295593,0.1550627648830413,0.1395189315080642,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.9053163528442384,0.1769780814647674,0.1675611585378646,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.9911567568778992,0.2299616634845733,0.1604802310466766,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.8392589688301086,0.1408099383115768,0.1335298120975494,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.8362687230110168,0.1390519738197326,0.6262421607971191,285.4562683105469,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44775390625,285.4565124511719,1.0,0.2700108289718628,1.0,1.0,0.0,1.0,-1.4729543924331665,1.4729526042938232,1.7941862324732938e-06,1.1318479776382446,1.0,1.0,0.0,28.714603424072266,25.0,22608.986328125,-0.0,254.22547912597656,1.0,283.1499938964844,284.9648742675781,293.9861755371094,295.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,20000.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589333176612854,1.0,0.0,0.0,2.978843212127685,2.978858470916748,5.920912258261524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5164.029296875,0.0,809.114013671875,1683.569091796875,0.0,871.1389770507812,0.7369635701179504,1.0,0.0,3.0,1.0,0.0
18168540,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.8797162771224976,0.1567137092351913,0.1409829556941986,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.9217836260795592,0.1788726300001144,0.1693412661552429,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.9844624400138856,0.2343775033950805,0.1507953405380249,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.8518091440200806,0.1421166956424713,0.1347489655017852,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.8475163578987122,0.1397400945425033,0.6292356252670288,285.4448547363281,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43768310546875,285.44390869140625,1.0,0.2687478065490722,1.0,1.0,0.0,1.0,-1.4728260040283203,1.472824215888977,1.793940668903815e-06,1.1317869424819946,1.0,1.0,0.0,27.73497200012207,25.0,22948.93359375,-0.0,251.28082275390625,1.0,283.1499938964844,284.9391784667969,294.0438232421875,295.84527587890625,293.1499938964844,293.1499938964844,283.1499938964844,21217.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946324467658997,1.0,0.0,0.0,3.06811261177063,3.068128824234009,6.281103424043977e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5195.87353515625,0.0,884.0580444335938,1683.569091796875,0.0,899.3536376953125,0.7588558197021484,1.0,0.0,3.0,1.0,0.0
18168600,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.8797162771224976,0.1567137092351913,0.1409829556941986,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.9217836260795592,0.1788726300001144,0.1693412661552429,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.9844624400138856,0.2343775033950805,0.1507953405380249,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.8518091440200806,0.1421166956424713,0.1347489655017852,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.8475163578987122,0.1397400945425033,0.6292356252670288,285.4448547363281,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43768310546875,285.44390869140625,1.0,0.2687478065490722,1.0,1.0,0.0,1.0,-1.4728260040283203,1.472824215888977,1.793940668903815e-06,1.1317869424819946,1.0,1.0,0.0,27.73497200012207,25.0,22948.93359375,-0.0,251.28082275390625,1.0,283.1499938964844,284.9391784667969,294.0438232421875,295.84527587890625,293.1499938964844,293.1499938964844,283.1499938964844,21217.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946324467658997,1.0,0.0,0.0,3.06811261177063,3.068128824234009,6.281103424043977e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5195.87353515625,0.0,884.0580444335938,1683.569091796875,0.0,899.3536376953125,0.7588558197021484,1.0,0.0,3.0,1.0,0.0
18168660,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7241774797439575,0.1606128513813018,0.1450789421796798,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7547563314437866,0.1835320144891739,0.1743311882019043,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8280763030052185,0.2434022724628448,0.1701836138963699,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.6995648741722107,0.1442379653453827,0.1377789080142974,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.6911301612854004,0.13881716132164,0.6316438913345337,285.4330444335937,285.2928466796875,292.7214660644531,291.0729064941406,292.71649169921875,297.45513916015625,285.3720703125,1.0,0.2604485750198364,1.0,1.0,0.0,1.0,-1.1213213205337524,1.1213202476501465,1.123342144637718e-06,0.8643078207969666,1.0,1.0,0.0,53.797996520996094,25.0,20193.234375,-0.0,246.65045166015625,1.0,283.1499938964844,284.8153076171875,294.0932922363281,295.9099426269531,293.1499938964844,293.1499938964844,283.1499938964844,22349.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983035564422607,1.0,0.0,0.0,3.1489040851593018,3.148921012878418,6.616253926949867e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5155.625,0.0,955.7520141601562,1683.569091796875,0.0,919.397705078125,0.7757019400596619,1.0,0.0,3.0,1.0,0.0
18168720,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.6888852119445801,0.1604249477386474,0.1460239142179489,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.7207616567611694,0.1833266317844391,0.1753672659397125,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.7887517809867859,0.2428457140922546,0.1710943877696991,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.6640915274620056,0.14410500228405,0.1386058777570724,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.6560965776443481,0.1404361277818679,0.6346479654312134,285.37139892578125,285.290771484375,292.73016357421875,291.0776672363281,292.7240600585937,297.4482116699219,285.2529602050781,1.0,0.2558548152446747,1.0,1.0,0.0,1.0,-0.8730494379997253,0.8730486631393433,7.564945576632454e-07,0.6592767834663391,1.0,1.0,0.0,66.39789581298828,25.0,17071.998046875,-0.0,237.6407165527344,1.0,283.1499938964844,284.6419677734375,294.093994140625,295.880126953125,293.1499938964844,293.1499938964844,283.1499938964844,22420.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59818434715271,1.0,0.0,0.0,3.1539146900177,3.1539318561553955,6.637326350755757e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5042.515625,0.0,960.32177734375,1683.569091796875,0.0,918.7405395507812,0.7799009680747986,1.0,0.0,3.0,1.0,0.0
18168780,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.8648051023483276,0.1639824509620666,0.1474446952342987,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.903778076171875,0.1868501454591751,0.1767311245203018,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.99617201089859,0.2492100894451141,0.1734923720359802,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.8349435329437256,0.1467997431755066,0.1392115354537964,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.8299654126167297,0.1438217163085937,0.6477984189987183,285.355224609375,285.2648620605469,292.838134765625,291.13671875,292.8338623046875,297.4679870605469,285.36480712890625,1.0,0.2615754902362823,1.0,1.0,0.0,1.0,-1.392849326133728,1.392847776412964,1.623645289328124e-06,1.0716884136199951,1.0,1.0,0.0,29.050132751464844,25.0,22683.69140625,-0.0,246.7874298095703,1.0,283.1499938964844,284.8448791503906,294.0998840332031,295.8675537109375,293.1499938964844,293.1499938964844,283.1499938964844,23493.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865756273269653,1.0,0.0,0.0,3.227546215057373,3.2275640964508057,6.950855322429561e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5204.75244140625,0.0,1029.254150390625,1683.569091796875,0.0,856.7880249023438,0.7980783581733704,1.0,0.0,3.0,1.0,0.0
18168840,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.8648051023483276,0.1639824509620666,0.1474446952342987,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.903778076171875,0.1868501454591751,0.1767311245203018,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.99617201089859,0.2492100894451141,0.1734923720359802,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.8349435329437256,0.1467997431755066,0.1392115354537964,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.8299654126167297,0.1438217163085937,0.6477984189987183,285.355224609375,285.2648620605469,292.838134765625,291.13671875,292.8338623046875,297.4679870605469,285.36480712890625,1.0,0.2615754902362823,1.0,1.0,0.0,1.0,-1.392849326133728,1.392847776412964,1.623645289328124e-06,1.0716884136199951,1.0,1.0,0.0,29.050132751464844,25.0,22683.69140625,-0.0,246.7874298095703,1.0,283.1499938964844,284.8448791503906,294.0998840332031,295.8675537109375,293.1499938964844,293.1499938964844,283.1499938964844,23493.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865756273269653,1.0,0.0,0.0,3.227546215057373,3.2275640964508057,6.950855322429561e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5204.75244140625,0.0,1029.254150390625,1683.569091796875,0.0,856.7880249023438,0.7980783581733704,1.0,0.0,3.0,1.0,0.0
18168900,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.951087236404419,0.1629602760076522,0.1471601128578186,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.9929156303405762,0.1877753138542175,0.1777039617300033,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.9505154490470886,0.2561850249767303,0.1142705753445625,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.9128879904747008,0.1466540396213531,0.1392400413751602,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.90612530708313,0.14363494515419,0.647274911403656,285.40533447265625,285.2520751953125,292.89141845703125,291.1659240722656,292.8873596191406,297.4799194335937,285.407470703125,1.0,0.2630691826343536,1.0,1.0,0.0,1.0,-1.4646024703979492,1.464600682258606,1.7754733789843158e-06,1.1251791715621948,1.0,1.0,0.0,23.953310012817383,25.0,23638.32421875,-0.0,239.8976287841797,1.0,283.1499938964844,284.8751220703125,294.1669616699219,295.9777526855469,293.1499938964844,293.1499938964844,283.1499938964844,24211.046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885375738143921,1.0,0.0,0.0,3.2774205207824707,3.2774391174316406,7.167334388213931e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5261.3203125,0.0,1077.614013671875,1683.569091796875,0.0,866.9755859375,0.8074535727500916,1.0,0.0,3.0,1.0,0.0
18168960,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.9472657442092896,0.1631114035844802,0.1469220221042633,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.991344153881073,0.1882469803094864,0.178267017006874,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.952868103981018,0.2611375153064728,0.1161165982484817,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.9099675416946412,0.1468982249498367,0.1393342763185501,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.9028805494308472,0.1435598582029342,0.646656334400177,285.4052124023437,285.2393798828125,292.9442138671875,291.1948547363281,292.940185546875,297.4875793457031,285.405029296875,1.0,0.2632404863834381,1.0,1.0,0.0,1.0,-1.464100956916809,1.4640991687774658,1.774525003384042e-06,1.124944806098938,1.0,1.0,0.0,24.11519241333008,45.0,23766.845703125,-0.0,240.50222778320312,1.0,283.1499938964844,284.8675537109375,294.2237548828125,296.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,24684.58984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932067036628723,1.0,0.0,0.0,3.3093061447143555,3.3093249797821045,7.307473310902424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5281.3388671875,0.0,1109.3741455078125,1683.569091796875,0.0,891.6798706054688,0.8180730938911438,1.0,0.0,3.0,1.0,0.0
18169020,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.90844464302063,0.1640612185001373,0.1476492434740066,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.9576242566108704,0.1885290443897247,0.1786951571702957,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.9771490693092346,0.2665897607803345,0.140289768576622,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8763047456741333,0.1476455777883529,0.1400427520275116,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.8687192797660828,0.1437151581048965,0.6473826766014099,285.42449951171875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4794311523437,285.4276123046875,1.0,0.2723192870616913,1.0,1.0,0.0,1.0,-1.4981398582458496,1.4981380701065063,1.851062620517041e-06,1.151647925376892,1.0,1.0,0.0,27.06739616394043,63.0,24457.89453125,-0.0,261.9698181152344,1.0,283.1499938964844,284.8742370605469,294.2997131347656,296.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,25865.345703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032740473747253,1.0,0.0,0.0,3.3875298500061035,3.387549638748169,7.657015999029682e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5334.66845703125,0.0,1189.9168701171875,1683.569091796875,0.0,947.18408203125,0.8372657895088196,1.0,0.0,3.0,1.0,0.0
18169080,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.90844464302063,0.1640612185001373,0.1476492434740066,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.9576242566108704,0.1885290443897247,0.1786951571702957,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.9771490693092346,0.2665897607803345,0.140289768576622,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8763047456741333,0.1476455777883529,0.1400427520275116,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.8687192797660828,0.1437151581048965,0.6473826766014099,285.42449951171875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4794311523437,285.4276123046875,1.0,0.2723192870616913,1.0,1.0,0.0,1.0,-1.4981398582458496,1.4981380701065063,1.851062620517041e-06,1.151647925376892,1.0,1.0,0.0,27.06739616394043,63.0,24457.89453125,-0.0,261.9698181152344,1.0,283.1499938964844,284.8742370605469,294.2997131347656,296.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,25865.345703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032740473747253,1.0,0.0,0.0,3.3875298500061035,3.387549638748169,7.657015999029682e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5334.66845703125,0.0,1189.9168701171875,1683.569091796875,0.0,947.18408203125,0.8372657895088196,1.0,0.0,3.0,1.0,0.0
18169140,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.8602211475372314,0.1654522866010666,0.1489914059638977,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.9004663228988647,0.1893062889575958,0.1795495152473449,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.9965278506278992,0.2633406817913055,0.1784080117940902,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.831546425819397,0.1486095637083053,0.141089841723442,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.8236903548240662,0.143896996974945,0.6491360068321228,285.4747314453125,285.19000244140625,293.1499938964844,291.3086242675781,293.1463928222656,297.4256896972656,285.4798889160156,1.0,0.2873512804508209,1.0,1.0,0.0,1.0,-1.5565226078033447,1.5565205812454224,1.9877463728334988e-06,1.197892189025879,1.0,1.0,0.0,32.7749137878418,66.0,25465.193359375,-0.0,301.9482727050781,1.0,283.1499938964844,284.9048156738281,294.3602600097656,296.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,27025.763671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136446595191956,1.0,0.0,0.0,3.462684869766236,3.462705373764038,8.000538400665391e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5403.12939453125,0.0,1270.885009765625,1683.569091796875,0.0,1007.3968505859376,0.8557130694389343,1.0,0.0,3.0,1.0,0.0
18169200,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.8602211475372314,0.1654522866010666,0.1489914059638977,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.9004663228988647,0.1893062889575958,0.1795495152473449,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.9965278506278992,0.2633406817913055,0.1784080117940902,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.831546425819397,0.1486095637083053,0.141089841723442,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473388671875,0.8236903548240662,0.143896996974945,0.6491360068321228,285.4747314453125,285.19000244140625,293.1499938964844,291.3086242675781,293.1463928222656,297.4256896972656,285.4798889160156,1.0,0.2873512804508209,1.0,1.0,0.0,1.0,-1.5565226078033447,1.5565205812454224,1.9877463728334988e-06,1.197892189025879,1.0,1.0,0.0,32.7749137878418,66.0,25465.193359375,-0.0,301.9482727050781,1.0,283.1499938964844,284.9048156738281,294.3602600097656,296.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,27025.763671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136446595191956,1.0,0.0,0.0,3.462684869766236,3.462705373764038,8.000538400665391e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5403.12939453125,0.0,1270.885009765625,1683.569091796875,0.0,1007.3968505859376,0.8557130694389343,1.0,0.0,3.0,1.0,0.0
