time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169260,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8073279857635498,0.1668635308742523,0.1505863219499588,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8416103720664978,0.1904194056987762,0.1808807253837585,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9375739693641664,0.2591694891452789,0.1821331232786178,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.7780080437660217,0.1495537161827087,0.1423275619745254,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.7683846354484558,0.1438453793525695,0.6507134437561035,285.4941101074219,285.165771484375,293.2509460449219,291.3649597167969,293.2473449707031,297.3710632324219,285.4957275390625,1.0,0.2991916835308075,1.0,1.0,0.0,1.0,-1.572630763053894,1.5726287364959717,2.026559741352685e-06,1.2106460332870483,1.0,1.0,0.0,41.46721649169922,54.0,25981.498046875,-0.0,331.8663635253906,1.0,283.1499938964844,284.9046325683594,294.4134521484375,296.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,28179.689453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623679518699646,1.0,0.0,0.0,3.5358357429504395,3.5358572006225586,8.342140063177794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5445.49853515625,0.0,1353.14306640625,1683.569091796875,0.0,1068.4388427734375,0.8736734986305237,1.0,0.0,3.0,1.0,0.0
18169320,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8073279857635498,0.1668635308742523,0.1505863219499588,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8416103720664978,0.1904194056987762,0.1808807253837585,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9375739693641664,0.2591694891452789,0.1821331232786178,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.7780080437660217,0.1495537161827087,0.1423275619745254,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.7683846354484558,0.1438453793525695,0.6507134437561035,285.4941101074219,285.165771484375,293.2509460449219,291.3649597167969,293.2473449707031,297.3710632324219,285.4957275390625,1.0,0.2991916835308075,1.0,1.0,0.0,1.0,-1.572630763053894,1.5726287364959717,2.026559741352685e-06,1.2106460332870483,1.0,1.0,0.0,41.46721649169922,54.0,25981.498046875,-0.0,331.8663635253906,1.0,283.1499938964844,284.9046325683594,294.4134521484375,296.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,28179.689453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623679518699646,1.0,0.0,0.0,3.5358357429504395,3.5358572006225586,8.342140063177794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5445.49853515625,0.0,1353.14306640625,1683.569091796875,0.0,1068.4388427734375,0.8736734986305237,1.0,0.0,3.0,1.0,0.0
18169380,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.789537787437439,0.1681835055351257,0.1519330590963363,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.8241669535636902,0.1915801018476486,0.182127296924591,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.91038179397583,0.2591362595558166,0.1816925108432769,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.7607195973396301,0.1504228413105011,0.1433197855949401,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.7500783205032349,0.1437494307756424,0.6510087847709656,285.4963684082031,285.1573486328125,293.3525390625,291.4216003417969,293.3489074707031,297.3460998535156,285.49688720703125,1.0,0.3029710948467254,1.0,1.0,0.0,1.0,-1.5723598003387451,1.5723577737808228,2.0263137230358552e-06,1.2107974290847778,1.0,1.0,0.0,45.36542892456055,42.0,26303.359375,-0.0,343.0965270996094,1.0,283.1499938964844,284.8934020996094,294.4530944824219,296.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,29316.9921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299778819084167,1.0,0.0,0.0,3.606481313705444,3.60650372505188,8.67881965405104e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5474.5341796875,0.0,1435.8814697265625,1683.569091796875,0.0,1108.09912109375,0.8910216689109802,1.0,0.0,3.0,1.0,0.0
18169440,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.789537787437439,0.1681835055351257,0.1519330590963363,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.8241669535636902,0.1915801018476486,0.182127296924591,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.91038179397583,0.2591362595558166,0.1816925108432769,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.7607195973396301,0.1504228413105011,0.1433197855949401,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.7500783205032349,0.1437494307756424,0.6510087847709656,285.4963684082031,285.1573486328125,293.3525390625,291.4216003417969,293.3489074707031,297.3460998535156,285.49688720703125,1.0,0.3029710948467254,1.0,1.0,0.0,1.0,-1.5723598003387451,1.5723577737808228,2.0263137230358552e-06,1.2107974290847778,1.0,1.0,0.0,45.36542892456055,42.0,26303.359375,-0.0,343.0965270996094,1.0,283.1499938964844,284.8934020996094,294.4530944824219,296.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,29316.9921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299778819084167,1.0,0.0,0.0,3.606481313705444,3.60650372505188,8.67881965405104e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5474.5341796875,0.0,1435.8814697265625,1683.569091796875,0.0,1108.09912109375,0.8910216689109802,1.0,0.0,3.0,1.0,0.0
18169500,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.791886031627655,0.1688507348299026,0.1525185406208038,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.8261733651161194,0.1921777576208114,0.1826768070459365,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960021972656,0.9126220345497132,0.2597567737102508,0.1820152401924133,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7626290917396545,0.1508565843105316,0.1437190473079681,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7511746883392334,0.1437344551086425,0.6508418917655945,285.4960327148437,285.1440734863281,293.40350341796875,291.4499816894531,293.39990234375,297.338623046875,285.4960021972656,1.0,0.3028168380260467,1.0,1.0,0.0,1.0,-1.5743889808654783,1.5743869543075562,2.031237272603903e-06,1.2124046087265017,1.0,1.0,0.0,45.13415145874024,42.0,26492.025390625,-0.0,343.4933776855469,1.0,283.1499938964844,284.8861083984375,294.47418212890625,296.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,30004.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319447755813599,1.0,0.0,0.0,3.648503065109253,3.648525953292847,8.882244628694025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5490.546875,0.0,1486.6602783203125,1683.569091796875,0.0,1120.6920166015625,0.8985422253608704,1.0,0.0,3.0,1.0,0.0
18169560,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.7991545796394348,0.1695306003093719,0.1530756801366806,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.832827627658844,0.1927841305732727,0.1831954717636108,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.9215536117553712,0.2605294287204742,0.1824637651443481,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.7691370844841003,0.1512942165136337,0.1440810263156891,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.7566885948181152,0.143741488456726,0.6505897641181946,285.4981384277344,285.14471435546875,293.4546203613281,291.4784240722656,293.45098876953125,297.3325500488281,285.4986572265625,1.0,0.3015579581260681,1.0,1.0,0.0,1.0,-1.5763511657714844,1.576349139213562,2.0360057533252984e-06,1.213958740234375,1.0,1.0,0.0,43.91283798217773,30.0,26649.99609375,-0.0,341.20086669921875,1.0,283.1499938964844,284.88385009765625,294.4971923828125,296.5598449707031,293.1499938964844,293.1499938964844,283.1499938964844,30427.138671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334500312805176,1.0,0.0,0.0,3.6741302013397217,3.674153327941896,9.00746044862899e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5504.5458984375,0.0,1518.207763671875,1683.569091796875,0.0,1130.3951416015625,0.9076488018035888,1.0,0.0,3.0,1.0,0.0
18169620,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.8254741430282593,0.1709221452474594,0.1541438102722168,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.8592357039451599,0.1940117925405502,0.1841709166765213,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.956500768661499,0.2622527778148651,0.1834880113601684,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.7949801087379456,0.1521817445755005,0.1447367668151855,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.7801864147186279,0.1437999159097671,0.6499317288398743,285.49981689453125,285.1278686523437,293.5570678710937,291.5353698730469,293.5534362792969,297.3226928710937,285.5004272460937,1.0,0.2967583537101745,1.0,1.0,0.0,1.0,-1.5800317525863647,1.5800296068191528,2.0449681414902443e-06,1.2168729305267334,1.0,1.0,0.0,39.46282577514648,25.0,26992.443359375,-0.0,331.0776672363281,1.0,283.1499938964844,284.8743591308594,294.54864501953125,296.6334228515625,293.1499938964844,293.1499938964844,283.1499938964844,31555.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360067129135132,1.0,0.0,0.0,3.741621494293213,3.741645574569702,9.341421787212312e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5536.11083984375,0.0,1603.4197998046875,1683.569091796875,0.0,1147.005615234375,0.9242263436317444,1.0,0.0,3.0,1.0,0.0
18169680,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.8254741430282593,0.1709221452474594,0.1541438102722168,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.8592357039451599,0.1940117925405502,0.1841709166765213,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.956500768661499,0.2622527778148651,0.1834880113601684,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.7949801087379456,0.1521817445755005,0.1447367668151855,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.7801864147186279,0.1437999159097671,0.6499317288398743,285.49981689453125,285.1278686523437,293.5570678710937,291.5353698730469,293.5534362792969,297.3226928710937,285.5004272460937,1.0,0.2967583537101745,1.0,1.0,0.0,1.0,-1.5800317525863647,1.5800296068191528,2.0449681414902443e-06,1.2168729305267334,1.0,1.0,0.0,39.46282577514648,25.0,26992.443359375,-0.0,331.0776672363281,1.0,283.1499938964844,284.8743591308594,294.54864501953125,296.6334228515625,293.1499938964844,293.1499938964844,283.1499938964844,31555.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360067129135132,1.0,0.0,0.0,3.741621494293213,3.741645574569702,9.341421787212312e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5536.11083984375,0.0,1603.4197998046875,1683.569091796875,0.0,1147.005615234375,0.9242263436317444,1.0,0.0,3.0,1.0,0.0
18169740,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.8591087460517883,0.1723503172397613,0.1552419513463974,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50299072265625,0.8960505127906799,0.1952473223209381,0.1851512491703033,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.9938410520553588,0.2640972137451172,0.1846149265766143,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.8276975750923157,0.1530834734439849,0.1454006731510162,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.8121728897094727,0.1438993960618972,0.6494618058204651,285.5030212402344,285.1068725585937,293.6597900390625,291.5922546386719,293.6561584472656,297.3148803710937,285.50360107421875,1.0,0.291963130235672,1.0,1.0,0.0,1.0,-1.5835869312286377,1.583584904670715,2.053648586297641e-06,1.2196871042251587,1.0,1.0,0.0,34.82548904418945,25.0,27331.61328125,-0.0,320.4461975097656,1.0,283.1499938964844,284.8663330078125,294.6044006347656,296.712158203125,293.1499938964844,293.1499938964844,283.1499938964844,32658.384765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383999586105347,1.0,0.0,0.0,3.806460380554199,3.806485414505005,9.66798438639671e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5568.71337890625,0.0,1688.2305908203125,1683.569091796875,0.0,1162.7008056640625,0.9401662349700928,1.0,0.0,3.0,1.0,0.0
18169800,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.8591087460517883,0.1723503172397613,0.1552419513463974,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50299072265625,0.8960505127906799,0.1952473223209381,0.1851512491703033,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.9938410520553588,0.2640972137451172,0.1846149265766143,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.8276975750923157,0.1530834734439849,0.1454006731510162,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.8121728897094727,0.1438993960618972,0.6494618058204651,285.5030212402344,285.1068725585937,293.6597900390625,291.5922546386719,293.6561584472656,297.3148803710937,285.50360107421875,1.0,0.291963130235672,1.0,1.0,0.0,1.0,-1.5835869312286377,1.583584904670715,2.053648586297641e-06,1.2196871042251587,1.0,1.0,0.0,34.82548904418945,25.0,27331.61328125,-0.0,320.4461975097656,1.0,283.1499938964844,284.8663330078125,294.6044006347656,296.712158203125,293.1499938964844,293.1499938964844,283.1499938964844,32658.384765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383999586105347,1.0,0.0,0.0,3.806460380554199,3.806485414505005,9.66798438639671e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5568.71337890625,0.0,1688.2305908203125,1683.569091796875,0.0,1162.7008056640625,0.9401662349700928,1.0,0.0,3.0,1.0,0.0
18169860,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.8795290589332581,0.1737491637468338,0.1564307659864425,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9183477759361268,0.1964347958564758,0.1862066686153412,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.9953846335411072,0.2674843966960907,0.1745042949914932,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8454403877258301,0.1539510786533355,0.1461508870124817,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8283196687698364,0.1439906358718872,0.6495004892349243,285.4977722167969,285.0816955566406,293.7626342773437,291.6489562988281,293.75897216796875,297.313720703125,285.49725341796875,1.0,0.2884059250354767,1.0,1.0,0.0,1.0,-1.575618028640747,1.5756160020828247,2.034299768638448e-06,1.213446021080017,1.0,1.0,0.0,32.60669708251953,25.0,27522.5,-0.0,310.5128173828125,1.0,283.1499938964844,284.85040283203125,294.6595458984375,296.7857360839844,293.1499938964844,293.1499938964844,283.04998779296875,33764.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405682563781738,1.0,0.0,0.0,3.87040114402771,3.870427131652832,9.995517302741064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5688.8037109375,0.0,1774.7445068359375,1683.569091796875,0.0,1177.04150390625,0.9548813700675964,1.0,0.0,3.0,1.0,0.0
18169920,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.8795290589332581,0.1737491637468338,0.1564307659864425,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9183477759361268,0.1964347958564758,0.1862066686153412,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.9953846335411072,0.2674843966960907,0.1745042949914932,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8454403877258301,0.1539510786533355,0.1461508870124817,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8283196687698364,0.1439906358718872,0.6495004892349243,285.4977722167969,285.0816955566406,293.7626342773437,291.6489562988281,293.75897216796875,297.313720703125,285.49725341796875,1.0,0.2884059250354767,1.0,1.0,0.0,1.0,-1.575618028640747,1.5756160020828247,2.034299768638448e-06,1.213446021080017,1.0,1.0,0.0,32.60669708251953,25.0,27522.5,-0.0,310.5128173828125,1.0,283.1499938964844,284.85040283203125,294.6595458984375,296.7857360839844,293.1499938964844,293.1499938964844,283.04998779296875,33764.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405682563781738,1.0,0.0,0.0,3.87040114402771,3.870427131652832,9.995517302741064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5688.8037109375,0.0,1774.7445068359375,1683.569091796875,0.0,1177.04150390625,0.9548813700675964,1.0,0.0,3.0,1.0,0.0
18169980,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163818359375,0.8952939510345459,0.1749413311481475,0.1575148105621338,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.9363930821418762,0.1974341869354248,0.1871591508388519,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.9915645122528076,0.2727585434913635,0.1643284261226654,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.8591368198394775,0.154673233628273,0.1468287706375122,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.840011477470398,0.1439966112375259,0.6494259834289551,285.4161376953125,285.05242919921875,293.865478515625,291.7054138183594,293.86181640625,297.3202209472656,285.4149169921875,1.0,0.2854499816894531,1.0,1.0,0.0,1.0,-1.5665767192840576,1.5665748119354248,2.0123709418840008e-06,1.206259846687317,1.0,1.0,0.0,31.094947814941406,28.0,27958.0859375,-0.0,302.1585998535156,1.0,283.05126953125,284.75494384765625,294.7300720214844,296.9020080566406,293.1499938964844,293.1499938964844,282.75,34722.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467205882072449,1.0,0.0,0.0,3.924935817718506,3.924962520599365,1.0279178468408643e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5938.66064453125,0.0,1850.826171875,1683.569091796875,0.0,1218.349609375,0.9661867022514344,1.0,0.0,3.0,1.0,0.0
18170040,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163818359375,0.8952939510345459,0.1749413311481475,0.1575148105621338,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.9363930821418762,0.1974341869354248,0.1871591508388519,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.9915645122528076,0.2727585434913635,0.1643284261226654,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.8591368198394775,0.154673233628273,0.1468287706375122,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.840011477470398,0.1439966112375259,0.6494259834289551,285.4161376953125,285.05242919921875,293.865478515625,291.7054138183594,293.86181640625,297.3202209472656,285.4149169921875,1.0,0.2854499816894531,1.0,1.0,0.0,1.0,-1.5665767192840576,1.5665748119354248,2.0123709418840008e-06,1.206259846687317,1.0,1.0,0.0,31.094947814941406,28.0,27958.0859375,-0.0,302.1585998535156,1.0,283.05126953125,284.75494384765625,294.7300720214844,296.9020080566406,293.1499938964844,293.1499938964844,282.75,34722.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467205882072449,1.0,0.0,0.0,3.924935817718506,3.924962520599365,1.0279178468408643e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5938.66064453125,0.0,1850.826171875,1683.569091796875,0.0,1218.349609375,0.9661867022514344,1.0,0.0,3.0,1.0,0.0
18170100,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.9003466963768005,0.1753736138343811,0.1579655408859253,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.9420069456100464,0.1977887749671936,0.1875479519367218,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9901623725891112,0.275492399930954,0.1612543314695358,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.8635110855102539,0.1549196094274521,0.1471012532711029,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.8435110449790955,0.1439098864793777,0.6491857171058655,285.2737731933594,285.033935546875,293.9168701171875,291.7335205078125,293.9132080078125,297.32342529296875,285.249267578125,1.0,0.2846761345863342,1.0,1.0,0.0,1.0,-1.5639283657073977,1.563926339149475,2.005940814342466e-06,1.2041230201721191,1.0,1.0,0.0,30.66451835632324,28.0,28891.470703125,-0.0,299.7628173828125,1.0,282.792236328125,284.5628662109375,294.80572509765625,297.1180725097656,293.1499938964844,293.1499938964844,282.75,35012.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562751531600952,1.0,0.0,0.0,3.941272020339966,3.941298961639404,1.0364923355155042e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5766.91552734375,0.0,1874.0328369140625,1683.569091796875,0.0,1284.26171875,0.9700738191604614,1.0,0.0,3.0,1.0,0.0
18170160,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.902601957321167,0.1756190508604049,0.1582453995943069,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.944424569606781,0.1979766339063644,0.1877838969230651,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.9895561933517456,0.2778068780899048,0.1600008606910705,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8653914332389832,0.1550310254096985,0.1472533047199249,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8446797728538513,0.1436963081359863,0.6484373807907104,285.1942749023437,285.0190734863281,293.9682312011719,291.761474609375,293.96453857421875,297.3238525390625,285.1916198730469,1.0,0.2842890322208404,1.0,1.0,0.0,1.0,-1.562326192855835,1.562324285507202,2.002060455197352e-06,1.2028334140777588,1.0,1.0,0.0,30.48173141479492,31.0,28988.880859375,-0.0,298.52313232421875,1.0,282.7543334960937,284.5086669921875,294.8179931640625,297.0932922363281,293.1499938964844,293.1499938964844,282.45001220703125,35236.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613290309906006,1.0,0.0,0.0,3.953845739364624,3.953872680664064,1.0431161854285165e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6034.39013671875,0.0,1892.0260009765625,1683.569091796875,0.0,1319.9644775390625,0.9730650186538696,1.0,0.0,3.0,1.0,0.0
18170220,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9011175632476808,0.1758570969104766,0.1585423797369003,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9424104690551758,0.1980791985988617,0.1879763603210449,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9902867674827576,0.2810166180133819,0.1615169197320938,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8636268377304077,0.1550274640321731,0.1473306864500045,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8418294787406921,0.1430269330739975,0.6458542346954346,284.9764404296875,284.9817199707031,294.0707092285156,291.8170471191406,294.0670471191406,297.3172912597656,284.9740905761719,1.0,0.2844879031181335,1.0,1.0,0.0,1.0,-1.5617235898971558,1.561721682548523,2.0005663827760145e-06,1.2023159265518188,0.9847607016563416,0.9847607016563416,0.0,30.65200996398925,34.0,30035.41796875,-0.0,298.6932067871094,1.0,282.4561462402344,284.2689208984375,294.8660583496094,297.2229919433594,293.1499938964844,293.1499938964844,282.1499938964844,35970.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741874814033508,1.0,0.0,0.0,3.963593006134033,3.963619947433472,1.048265630743117e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6120.3876953125,0.0,1910.6014404296875,1683.569091796875,0.0,1413.305908203125,0.9754842519760132,1.0,0.0,3.0,1.0,0.0
18170280,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9011175632476808,0.1758570969104766,0.1585423797369003,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9424104690551758,0.1980791985988617,0.1879763603210449,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9902867674827576,0.2810166180133819,0.1615169197320938,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8636268377304077,0.1550274640321731,0.1473306864500045,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8418294787406921,0.1430269330739975,0.6458542346954346,284.9764404296875,284.9817199707031,294.0707092285156,291.8170471191406,294.0670471191406,297.3172912597656,284.9740905761719,1.0,0.2844879031181335,1.0,1.0,0.0,1.0,-1.5617235898971558,1.561721682548523,2.0005663827760145e-06,1.2023159265518188,0.9847607016563416,0.9847607016563416,0.0,30.65200996398925,34.0,30035.41796875,-0.0,298.6932067871094,1.0,282.4561462402344,284.2689208984375,294.8660583496094,297.2229919433594,293.1499938964844,293.1499938964844,282.1499938964844,35970.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741874814033508,1.0,0.0,0.0,3.963593006134033,3.963619947433472,1.048265630743117e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6120.3876953125,0.0,1910.6014404296875,1683.569091796875,0.0,1413.305908203125,0.9754842519760132,1.0,0.0,3.0,1.0,0.0
18170340,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8935670852661133,0.1759596019983291,0.1586655229330063,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9332226514816284,0.197978600859642,0.1879352927207946,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9927911758422852,0.2821846008300781,0.1672570258378982,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8562501668930054,0.1548524647951126,0.1472158879041671,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8336663246154785,0.1421225219964981,0.6421256065368652,284.8183898925781,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.3012084960937,284.82769775390625,1.0,0.2857719957828522,1.0,1.0,0.0,1.0,-1.5640971660614014,1.564095139503479,2.006233216889086e-06,1.204154372215271,0.8373510837554932,0.8373510837554932,0.0,31.41332054138184,37.0,30694.701171875,-0.0,301.83660888671875,1.0,282.1557922363281,284.1218566894531,294.90350341796875,297.3099975585937,293.1499938964844,293.1499938964844,282.45001220703125,43713.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683484673500061,1.0,0.0,0.0,3.7164907455444336,3.716516733169556,9.216358876074082e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5549.4326171875,0.0,1667.1751708984375,1683.569091796875,0.0,1482.9346923828125,0.9250749349594116,1.0,0.0,3.0,1.0,0.0
18170400,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8935670852661133,0.1759596019983291,0.1586655229330063,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9332226514816284,0.197978600859642,0.1879352927207946,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9927911758422852,0.2821846008300781,0.1672570258378982,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8562501668930054,0.1548524647951126,0.1472158879041671,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8336663246154785,0.1421225219964981,0.6421256065368652,284.8183898925781,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.3012084960937,284.82769775390625,1.0,0.2857719957828522,1.0,1.0,0.0,1.0,-1.5640971660614014,1.564095139503479,2.006233216889086e-06,1.204154372215271,0.8373510837554932,0.8373510837554932,0.0,31.41332054138184,37.0,30694.701171875,-0.0,301.83660888671875,1.0,282.1557922363281,284.1218566894531,294.90350341796875,297.3099975585937,293.1499938964844,293.1499938964844,282.45001220703125,43713.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683484673500061,1.0,0.0,0.0,3.7164907455444336,3.716516733169556,9.216358876074082e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5549.4326171875,0.0,1667.1751708984375,1683.569091796875,0.0,1482.9346923828125,0.9250749349594116,1.0,0.0,3.0,1.0,0.0
18170460,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8859597444534302,0.1771514266729354,0.1594520658254623,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9232632517814636,0.1986790001392364,0.1883724778890609,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.995225727558136,0.282897800207138,0.1740049719810485,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8484978675842285,0.1553190052509308,0.1474814116954803,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8250070214271545,0.1417534053325653,0.6397519111633301,285.0636901855469,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2882995605469,285.0641784667969,1.0,0.287994772195816,1.0,1.0,0.0,1.0,-1.5711334943771362,1.571131467819214,2.023139586526668e-06,1.2096461057662964,1.0,1.0,0.0,32.44382858276367,40.0,30444.216796875,-0.0,307.9290771484375,1.0,282.4433898925781,284.3509826660156,294.8606872558594,297.14971923828125,293.1499938964844,293.1499938964844,282.1499938964844,32916.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650675535202026,1.0,0.0,0.0,3.8142571449279785,3.8142824172973633,9.70763039731537e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6118.25439453125,0.0,1699.5953369140625,1683.569091796875,0.0,1346.7379150390625,0.940319299697876,1.0,0.0,3.0,1.0,0.0
18170520,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8859597444534302,0.1771514266729354,0.1594520658254623,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9232632517814636,0.1986790001392364,0.1883724778890609,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.995225727558136,0.282897800207138,0.1740049719810485,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8484978675842285,0.1553190052509308,0.1474814116954803,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8250070214271545,0.1417534053325653,0.6397519111633301,285.0636901855469,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2882995605469,285.0641784667969,1.0,0.287994772195816,1.0,1.0,0.0,1.0,-1.5711334943771362,1.571131467819214,2.023139586526668e-06,1.2096461057662964,1.0,1.0,0.0,32.44382858276367,40.0,30444.216796875,-0.0,307.9290771484375,1.0,282.4433898925781,284.3509826660156,294.8606872558594,297.14971923828125,293.1499938964844,293.1499938964844,282.1499938964844,32916.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650675535202026,1.0,0.0,0.0,3.8142571449279785,3.8142824172973633,9.70763039731537e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6118.25439453125,0.0,1699.5953369140625,1683.569091796875,0.0,1346.7379150390625,0.940319299697876,1.0,0.0,3.0,1.0,0.0
18170580,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8770493865013123,0.1780120134353637,0.1604719310998916,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9118767976760864,0.1991972178220749,0.1890622824430465,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9974334239959716,0.2824697494506836,0.1820270270109176,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.839732825756073,0.1556738168001175,0.1479792594909668,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8151517510414124,0.1412648856639862,0.6383249163627625,284.8822631835937,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2718200683594,284.8856506347656,1.0,0.2910452783107757,1.0,1.0,0.0,1.0,-1.581701397895813,1.5816993713378906,2.048764145001769e-06,1.2179487943649292,0.8899509310722351,0.8899509310722351,0.0,33.80315399169922,28.0,31480.1484375,-0.0,316.66802978515625,1.0,282.1569519042969,284.1554260253906,295.01617431640625,297.4426574707031,293.1499938964844,293.1499938964844,282.45001220703125,38573.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767895221710205,1.0,0.0,0.0,3.76020884513855,3.7602345943450928,9.43446423207206e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5622.73291015625,0.0,1679.11083984375,1683.569091796875,0.0,1432.616943359375,0.9310323596000672,1.0,0.0,3.0,1.0,0.0
18170640,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8770493865013123,0.1780120134353637,0.1604719310998916,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9118767976760864,0.1991972178220749,0.1890622824430465,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9974334239959716,0.2824697494506836,0.1820270270109176,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.839732825756073,0.1556738168001175,0.1479792594909668,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8151517510414124,0.1412648856639862,0.6383249163627625,284.8822631835937,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2718200683594,284.8856506347656,1.0,0.2910452783107757,1.0,1.0,0.0,1.0,-1.581701397895813,1.5816993713378906,2.048764145001769e-06,1.2179487943649292,0.8899509310722351,0.8899509310722351,0.0,33.80315399169922,28.0,31480.1484375,-0.0,316.66802978515625,1.0,282.1569519042969,284.1554260253906,295.01617431640625,297.4426574707031,293.1499938964844,293.1499938964844,282.45001220703125,38573.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767895221710205,1.0,0.0,0.0,3.76020884513855,3.7602345943450928,9.43446423207206e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5622.73291015625,0.0,1679.11083984375,1683.569091796875,0.0,1432.616943359375,0.9310323596000672,1.0,0.0,3.0,1.0,0.0
18170700,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8783740401268005,0.1785355508327484,0.1608111709356308,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9130321145057678,0.1995072960853576,0.1892583817243576,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.997313678264618,0.2822549343109131,0.1815123260021209,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8405818343162537,0.1558913141489029,0.1481082886457443,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8152180314064026,0.1410378068685531,0.6369983553886414,285.035888671875,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.26397705078125,285.0584716796875,1.0,0.290376216173172,1.0,1.0,0.0,1.0,-1.5802985429763794,1.5802963972091677,2.04541743187292e-06,1.21690571308136,0.9905124306678772,0.9905124306678772,0.0,33.699920654296875,28.0,30874.1953125,-0.0,315.7073974609375,1.0,282.4046325683594,284.34100341796875,294.9718322753906,297.2575378417969,293.1499938964844,293.1499938964844,282.45001220703125,34614.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698893904685974,1.0,0.0,0.0,3.782155752182007,3.782180786132813,9.544916110826307e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5804.2138671875,0.0,1674.4896240234375,1683.569091796875,0.0,1381.7147216796875,0.9362221360206604,1.0,0.0,3.0,1.0,0.0
18170760,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8862324357032776,0.1793158203363418,0.1613989621400833,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.9216391444206238,0.2000172138214111,0.1896394193172454,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9959975481033324,0.2832092046737671,0.1765223294496536,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8470953702926636,0.1562725454568863,0.1483799368143081,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8207244873046875,0.1409700363874435,0.6362703442573547,285.0911560058594,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.262939453125,285.09210205078125,1.0,0.2885395586490631,1.0,1.0,0.0,1.0,-1.5749261379241943,1.574924111366272,2.032325028267224e-06,1.212637186050415,1.0,1.0,0.0,32.8685302734375,31.0,30954.4453125,-0.0,310.8810119628906,1.0,282.4433898925781,284.3612976074219,294.99761962890625,297.3299865722656,293.1499938964844,293.1499938964844,282.1499938964844,33495.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659873127937317,1.0,0.0,0.0,3.856193065643311,3.8562185764312735,9.922265462591897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6187.1435546875,0.0,1755.0985107421875,1683.569091796875,0.0,1353.371337890625,0.949774444103241,1.0,0.0,3.0,1.0,0.0
18170820,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8921005129814148,0.1801918596029281,0.1623877584934234,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9276039004325868,0.2005399912595749,0.1902908831834793,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9950867891311646,0.2859757542610168,0.173575684428215,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8515798449516296,0.1566637754440307,0.1488659977912902,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8235119581222534,0.14055135846138,0.6348191499710083,284.8868713378906,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2633361816406,284.8877868652344,1.0,0.2879136800765991,1.0,1.0,0.0,1.0,-1.5721923112869265,1.572190284729004,2.0254433366062585e-06,1.2102510929107666,0.9155181050300598,0.9155181050300598,0.0,32.399940490722656,34.0,31850.783203125,-0.0,308.31658935546875,1.0,282.15557861328125,284.1397705078125,295.1310119628906,297.5964050292969,293.1499938964844,293.1499938964844,281.8500061035156,37613.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679798424243927,1.0,0.0,0.0,3.8339552879333496,3.833981275558472,9.808155709833954e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6293.51416015625,0.0,1760.3001708984375,1683.569091796875,0.0,1455.1195068359375,0.946894109249115,1.0,0.0,3.0,1.0,0.0
18170880,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8921005129814148,0.1801918596029281,0.1623877584934234,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9276039004325868,0.2005399912595749,0.1902908831834793,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9950867891311646,0.2859757542610168,0.173575684428215,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8515798449516296,0.1566637754440307,0.1488659977912902,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8235119581222534,0.14055135846138,0.6348191499710083,284.8868713378906,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2633361816406,284.8877868652344,1.0,0.2879136800765991,1.0,1.0,0.0,1.0,-1.5721923112869265,1.572190284729004,2.0254433366062585e-06,1.2102510929107666,0.9155181050300598,0.9155181050300598,0.0,32.399940490722656,34.0,31850.783203125,-0.0,308.31658935546875,1.0,282.15557861328125,284.1397705078125,295.1310119628906,297.5964050292969,293.1499938964844,293.1499938964844,281.8500061035156,37613.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679798424243927,1.0,0.0,0.0,3.8339552879333496,3.833981275558472,9.808155709833954e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6293.51416015625,0.0,1760.3001708984375,1683.569091796875,0.0,1455.1195068359375,0.946894109249115,1.0,0.0,3.0,1.0,0.0
18170940,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8891578316688538,0.1806506961584091,0.1628253310918808,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.92346853017807,0.2006588578224182,0.1904530078172683,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.995943546295166,0.2874961197376251,0.1763381958007812,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8484108448028564,0.1567357629537582,0.1489774584770202,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8191510438919067,0.1398457437753677,0.6318680644035339,284.8155517578125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.256591796875,284.8338623046875,1.0,0.2885293960571289,1.0,1.0,0.0,1.0,-1.57281756401062,1.5728155374526978,2.0267596028133994e-06,1.2105684280395508,0.7753996253013611,0.7753996253013611,0.0,32.79132843017578,37.0,32075.783203125,-0.0,309.6639099121094,1.0,281.85748291015625,284.1031494140625,295.1695556640625,297.67578125,293.1499938964844,293.1499938964844,282.1499938964844,47603.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908912062644958,1.0,0.0,0.0,3.3929460048675537,3.3929696083068848,7.681520060032199e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5705.708984375,0.0,1346.2496337890625,1683.569091796875,0.0,1539.622802734375,0.8589434623718262,1.0,0.0,3.0,1.0,0.0
18171000,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8891578316688538,0.1806506961584091,0.1628253310918808,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.92346853017807,0.2006588578224182,0.1904530078172683,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.995943546295166,0.2874961197376251,0.1763381958007812,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8484108448028564,0.1567357629537582,0.1489774584770202,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8191510438919067,0.1398457437753677,0.6318680644035339,284.8155517578125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.256591796875,284.8338623046875,1.0,0.2885293960571289,1.0,1.0,0.0,1.0,-1.57281756401062,1.5728155374526978,2.0267596028133994e-06,1.2105684280395508,0.7753996253013611,0.7753996253013611,0.0,32.79132843017578,37.0,32075.783203125,-0.0,309.6639099121094,1.0,281.85748291015625,284.1031494140625,295.1695556640625,297.67578125,293.1499938964844,293.1499938964844,282.1499938964844,47603.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908912062644958,1.0,0.0,0.0,3.3929460048675537,3.3929696083068848,7.681520060032199e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5705.708984375,0.0,1346.2496337890625,1683.569091796875,0.0,1539.622802734375,0.8589434623718262,1.0,0.0,3.0,1.0,0.0
18171060,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8854738473892212,0.1821357607841491,0.1639219224452972,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.91792893409729,0.2015260010957718,0.191081166267395,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9970762729644777,0.2888927757740021,0.1805277913808822,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8441916108131409,0.1574023813009262,0.1494590193033218,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8136782646179199,0.13966666162014,0.6304329037666321,285.0414733886719,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25421142578125,285.0397033691406,1.0,0.2902370095252991,1.0,1.0,0.0,1.0,-1.5787698030471802,1.5787677764892578,2.0410452634678222e-06,1.2151222229003906,0.937800109386444,0.937800109386444,0.0,33.50909423828125,40.0,32032.810546875,-0.0,314.45574951171875,1.0,282.14093017578125,284.2893371582031,295.12646484375,297.5289306640625,293.1499938964844,293.1499938964844,281.8500061035156,32142.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745733618736267,1.0,0.0,0.0,3.5664212703704834,3.566443681716919,8.487085096930969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6269.43603515625,0.0,1413.9564208984375,1683.569091796875,0.0,1416.1610107421875,0.8839392066001892,1.0,0.0,3.0,1.0,0.0
