time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171120,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8854738473892212,0.1821357607841491,0.1639219224452972,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.91792893409729,0.2015260010957718,0.191081166267395,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9970762729644777,0.2888927757740021,0.1805277913808822,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8441916108131409,0.1574023813009262,0.1494590193033218,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8136782646179199,0.13966666162014,0.6304329037666321,285.0414733886719,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25421142578125,285.0397033691406,1.0,0.2902370095252991,1.0,1.0,0.0,1.0,-1.5787698030471802,1.5787677764892578,2.0410452634678222e-06,1.2151222229003906,0.937800109386444,0.937800109386444,0.0,33.50909423828125,40.0,32032.810546875,-0.0,314.45574951171875,1.0,282.14093017578125,284.2893371582031,295.12646484375,297.5289306640625,293.1499938964844,293.1499938964844,281.8500061035156,32142.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745733618736267,1.0,0.0,0.0,3.5664212703704834,3.566443681716919,8.487085096930969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6269.43603515625,0.0,1413.9564208984375,1683.569091796875,0.0,1416.1610107421875,0.8839392066001892,1.0,0.0,3.0,1.0,0.0
18171180,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8786669969558716,0.1830682307481765,0.1650113761425018,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9090997576713562,0.202043280005455,0.1917741149663925,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9984281063079834,0.288915753364563,0.1869379132986068,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8373980522155762,0.1578006744384765,0.1500061452388763,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8053739070892334,0.1392481327056884,0.6293277144432068,284.8815002441406,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24493408203125,284.88916015625,1.0,0.2928653061389923,1.0,1.0,0.0,1.0,-1.5879353284835815,1.5879333019256592,2.063371994154295e-06,1.2223138809204102,0.8195058703422546,0.8195058703422546,0.0,34.674251556396484,28.0,32826.2890625,-0.0,322.06134033203125,1.0,281.8585510253906,284.1317443847656,295.26470947265625,297.7948913574219,293.1499938964844,293.1499938964844,282.1499938964844,40386.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859961748123169,1.0,0.0,0.0,3.4421262741088867,3.4421491622924805,7.90581907494925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5775.8916015625,0.0,1344.9119873046875,1683.569091796875,0.0,1502.0384521484375,0.8622019290924072,1.0,0.0,3.0,1.0,0.0
18171240,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8786669969558716,0.1830682307481765,0.1650113761425018,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9090997576713562,0.202043280005455,0.1917741149663925,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9984281063079834,0.288915753364563,0.1869379132986068,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8373980522155762,0.1578006744384765,0.1500061452388763,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8053739070892334,0.1392481327056884,0.6293277144432068,284.8815002441406,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24493408203125,284.88916015625,1.0,0.2928653061389923,1.0,1.0,0.0,1.0,-1.5879353284835815,1.5879333019256592,2.063371994154295e-06,1.2223138809204102,0.8195058703422546,0.8195058703422546,0.0,34.674251556396484,28.0,32826.2890625,-0.0,322.06134033203125,1.0,281.8585510253906,284.1317443847656,295.26470947265625,297.7948913574219,293.1499938964844,293.1499938964844,282.1499938964844,40386.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859961748123169,1.0,0.0,0.0,3.4421262741088867,3.4421491622924805,7.90581907494925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5775.8916015625,0.0,1344.9119873046875,1683.569091796875,0.0,1502.0384521484375,0.8622019290924072,1.0,0.0,3.0,1.0,0.0
18171300,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8809221386909485,0.183660477399826,0.1654037684202194,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9112048745155334,0.2023752927780151,0.1919835656881332,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9982244968414308,0.2889202833175659,0.1858169138431549,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8390277028083801,0.1580512523651123,0.1501611620187759,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8062911629676819,0.1390646398067474,0.6281834244728088,285.0333557128906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2405090332031,285.05279541015625,1.0,0.2920228838920593,1.0,1.0,0.0,1.0,-1.5861337184906006,1.5861316919326782,2.059058715531137e-06,1.2209776639938354,0.9198501110076904,0.9198501110076904,0.0,34.46277618408203,28.0,32360.46875,-0.0,320.6054382324219,1.0,282.0970153808594,284.300537109375,295.2193603515625,297.6121826171875,293.1499938964844,293.1499938964844,282.1499938964844,34095.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792730689048767,1.0,0.0,0.0,3.48980450630188,3.4898266792297363,8.126349939630018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5951.04736328125,0.0,1348.51416015625,1683.569091796875,0.0,1451.1773681640625,0.8710401058197021,1.0,0.0,3.0,1.0,0.0
18171360,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8894563317298889,0.1844505816698074,0.166023701429367,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9204273223876952,0.202864870429039,0.192361906170845,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9970563650131226,0.2899931669235229,0.1804471313953399,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8460578322410583,0.1584303379058838,0.1504439711570739,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8125704526901245,0.1390017122030258,0.6275466680526733,285.0632629394531,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2417907714844,285.0591125488281,1.0,0.2900395095348358,1.0,1.0,0.0,1.0,-1.580463409423828,1.5804613828659058,2.0452350781852147e-06,1.216518521308899,0.9764989614486694,0.9764989614486694,0.0,33.531883239746094,31.0,32533.21484375,-0.0,315.334716796875,1.0,282.1414794921875,284.2889709472656,295.24298095703125,297.68707275390625,293.1499938964844,293.1499938964844,281.8500061035156,31011.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756648421287537,1.0,0.0,0.0,3.6269607543945312,3.626983642578125,8.777665243542287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6338.6650390625,0.0,1470.594482421875,1683.569091796875,0.0,1424.2532958984375,0.8966715931892395,1.0,0.0,3.0,1.0,0.0
18171420,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8959283828735352,0.1852584928274154,0.166955292224884,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9270415306091307,0.2032865732908249,0.1929188668727874,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.996134877204895,0.2927838265895843,0.1769968271255493,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8510698676109314,0.1587630808353424,0.1508768945932388,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8159372806549072,0.1385343074798584,0.6258991360664368,284.8623352050781,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2442626953125,284.86846923828125,1.0,0.2891460359096527,1.0,1.0,0.0,1.0,-1.5766438245773315,1.5766417980194092,2.035829993474181e-06,1.2134019136428833,0.8332770466804504,0.8332770466804504,0.0,32.95469284057617,34.0,33152.30078125,-0.0,311.93963623046875,1.0,281.8572082519531,284.0936584472656,295.3636169433594,297.929931640625,293.1499938964844,293.1499938964844,282.1499938964844,40004.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888909339904785,1.0,0.0,0.0,3.5334742069244385,3.533497810363769,8.331000458383642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5808.13671875,0.0,1436.3583984375,1683.569091796875,0.0,1524.2093505859375,0.8815333247184753,1.0,0.0,3.0,1.0,0.0
18171480,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8959283828735352,0.1852584928274154,0.166955292224884,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9270415306091307,0.2032865732908249,0.1929188668727874,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.996134877204895,0.2927838265895843,0.1769968271255493,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8510698676109314,0.1587630808353424,0.1508768945932388,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8159372806549072,0.1385343074798584,0.6258991360664368,284.8623352050781,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2442626953125,284.86846923828125,1.0,0.2891460359096527,1.0,1.0,0.0,1.0,-1.5766438245773315,1.5766417980194092,2.035829993474181e-06,1.2134019136428833,0.8332770466804504,0.8332770466804504,0.0,32.95469284057617,34.0,33152.30078125,-0.0,311.93963623046875,1.0,281.8572082519531,284.0936584472656,295.3636169433594,297.929931640625,293.1499938964844,293.1499938964844,282.1499938964844,40004.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888909339904785,1.0,0.0,0.0,3.5334742069244385,3.533497810363769,8.331000458383642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5808.13671875,0.0,1436.3583984375,1683.569091796875,0.0,1524.2093505859375,0.8815333247184753,1.0,0.0,3.0,1.0,0.0
18171540,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8966145515441895,0.1866073757410049,0.167935773730278,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9267812371253968,0.204069048166275,0.1934804618358612,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9963630437850952,0.2954432368278503,0.1778056472539901,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8508785367012024,0.1593807786703109,0.1513197571039199,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8143471479415894,0.1383206993341446,0.6243459582328796,285.0634765625,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2481384277344,285.06103515625,1.0,0.2895972430706024,1.0,1.0,0.0,1.0,-1.5781292915344238,1.578127145767212,2.039357013927656e-06,1.214500904083252,0.9946637749671936,0.9946637749671936,0.0,33.09734344482422,37.0,32903.734375,-0.0,313.0395812988281,1.0,282.1423034667969,284.2756652832031,295.3265075683594,297.7960205078125,293.1499938964844,293.1499938964844,281.8500061035156,31322.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776131391525269,1.0,0.0,0.0,3.690544605255127,3.690568208694458,9.088122965295042e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6388.8095703125,0.0,1543.3580322265625,1683.569091796875,0.0,1438.7586669921875,0.9112253785133362,1.0,0.0,3.0,1.0,0.0
18171600,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8966145515441895,0.1866073757410049,0.167935773730278,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9267812371253968,0.204069048166275,0.1934804618358612,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9963630437850952,0.2954432368278503,0.1778056472539901,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8508785367012024,0.1593807786703109,0.1513197571039199,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8143471479415894,0.1383206993341446,0.6243459582328796,285.0634765625,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2481384277344,285.06103515625,1.0,0.2895972430706024,1.0,1.0,0.0,1.0,-1.5781292915344238,1.578127145767212,2.039357013927656e-06,1.214500904083252,0.9946637749671936,0.9946637749671936,0.0,33.09734344482422,37.0,32903.734375,-0.0,313.0395812988281,1.0,282.1423034667969,284.2756652832031,295.3265075683594,297.7960205078125,293.1499938964844,293.1499938964844,281.8500061035156,31322.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776131391525269,1.0,0.0,0.0,3.690544605255127,3.690568208694458,9.088122965295042e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6388.8095703125,0.0,1543.3580322265625,1683.569091796875,0.0,1438.7586669921875,0.9112253785133362,1.0,0.0,3.0,1.0,0.0
18171660,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8931208252906799,0.1874523162841797,0.1689435392618179,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9216946363449096,0.2045149654150009,0.1941013634204864,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.99734628200531,0.2967225909233093,0.1816511303186416,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8470603227615356,0.1597482562065124,0.1518279165029525,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8092365860939026,0.1378815770149231,0.6230968236923218,284.86669921875,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.24444580078125,284.8717956542969,1.0,0.2912055850028991,1.0,1.0,0.0,1.0,-1.5838110446929932,1.5838088989257812,2.053080379482708e-06,1.2188782691955566,0.8578605651855469,0.8578605651855469,0.0,33.76984405517578,40.0,33752.84765625,-0.0,317.60382080078125,1.0,281.8566589355469,284.07501220703125,295.4482727050781,298.0527648925781,293.1499938964844,293.1499938964844,282.1499938964844,39081.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911056637763977,1.0,0.0,0.0,3.628796577453613,3.6288208961486816,8.786552712081175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5856.46435546875,0.0,1532.6297607421875,1683.569091796875,0.0,1541.27978515625,0.901974320411682,1.0,0.0,3.0,1.0,0.0
18171720,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8931208252906799,0.1874523162841797,0.1689435392618179,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9216946363449096,0.2045149654150009,0.1941013634204864,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.99734628200531,0.2967225909233093,0.1816511303186416,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8470603227615356,0.1597482562065124,0.1518279165029525,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8092365860939026,0.1378815770149231,0.6230968236923218,284.86669921875,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.24444580078125,284.8717956542969,1.0,0.2912055850028991,1.0,1.0,0.0,1.0,-1.5838110446929932,1.5838088989257812,2.053080379482708e-06,1.2188782691955566,0.8578605651855469,0.8578605651855469,0.0,33.76984405517578,40.0,33752.84765625,-0.0,317.60382080078125,1.0,281.8566589355469,284.07501220703125,295.4482727050781,298.0527648925781,293.1499938964844,293.1499938964844,282.1499938964844,39081.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911056637763977,1.0,0.0,0.0,3.628796577453613,3.6288208961486816,8.786552712081175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5856.46435546875,0.0,1532.6297607421875,1683.569091796875,0.0,1541.27978515625,0.901974320411682,1.0,0.0,3.0,1.0,0.0
18171780,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8861510157585144,0.1888148337602615,0.1699677556753158,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9126389622688292,0.2053090035915374,0.1947068572044372,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9986019730567932,0.2971216142177582,0.1879607290029525,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8401976823806763,0.1603880822658538,0.1523256003856659,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8006659746170044,0.1376239657402038,0.6215710043907166,285.0763244628906,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2394714355469,285.0758361816406,1.0,0.2936926782131195,1.0,1.0,0.0,1.0,-1.5921058654785156,1.5921037197113037,2.0731206404889235e-06,1.225180745124817,1.0,1.0,0.0,34.91074752807617,28.0,33532.2578125,0.0,324.7535705566406,1.0,282.1427917480469,284.2699890136719,295.4115600585937,297.9249267578125,293.1499938964844,293.1499938964844,281.8500061035156,32005.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810769438743591,1.0,0.0,0.0,3.768667459487915,3.768691778182984,9.476956961407268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6458.359375,0.0,1638.3837890625,1683.569091796875,0.0,1464.736328125,0.9289900064468384,1.0,0.0,3.0,1.0,0.0
18171840,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8861510157585144,0.1888148337602615,0.1699677556753158,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9126389622688292,0.2053090035915374,0.1947068572044372,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9986019730567932,0.2971216142177582,0.1879607290029525,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8401976823806763,0.1603880822658538,0.1523256003856659,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8006659746170044,0.1376239657402038,0.6215710043907166,285.0763244628906,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2394714355469,285.0758361816406,1.0,0.2936926782131195,1.0,1.0,0.0,1.0,-1.5921058654785156,1.5921037197113037,2.0731206404889235e-06,1.225180745124817,1.0,1.0,0.0,34.91074752807617,28.0,33532.2578125,0.0,324.7535705566406,1.0,282.1427917480469,284.2699890136719,295.4115600585937,297.9249267578125,293.1499938964844,293.1499938964844,281.8500061035156,32005.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810769438743591,1.0,0.0,0.0,3.768667459487915,3.768691778182984,9.476956961407268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6458.359375,0.0,1638.3837890625,1683.569091796875,0.0,1464.736328125,0.9289900064468384,1.0,0.0,3.0,1.0,0.0
18171900,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8898217082023621,0.1893850564956665,0.1706064194440841,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.916251003742218,0.2056479603052139,0.1951156109571457,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9982879161834716,0.2972344160079956,0.1861577779054641,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8429867029190063,0.1606678068637848,0.1526562124490738,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.802734375,0.1374527961015701,0.6210821866989136,284.9347229003906,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.236572265625,284.90948486328125,1.0,0.2928318679332733,1.0,1.0,0.0,1.0,-1.5910192728042605,1.5910171270370483,2.07041784960893e-06,1.2242931127548218,0.9477375745773317,0.9477375745773317,0.0,34.59962844848633,28.0,34452.3828125,0.0,323.3731994628906,1.0,281.8941650390625,284.07635498046875,295.5066833496094,298.1930236816406,293.1499938964844,293.1499938964844,281.8500061035156,33800.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897004246711731,1.0,0.0,0.0,3.8076536655426025,3.8076789379119873,9.674046168584027e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6288.67626953125,0.0,1698.5772705078125,1683.569091796875,0.0,1530.4378662109375,0.9380618333816528,1.0,0.0,3.0,1.0,0.0
18171960,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8970644474029541,0.1896491795778274,0.1709233969449997,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.924275815486908,0.2057496756315231,0.1952735781669616,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9972853064537048,0.2978097796440124,0.1813921183347702,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8490906357765198,0.1607588529586792,0.1527860909700393,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.808093786239624,0.1371106505393982,0.619726300239563,284.866943359375,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.23370361328125,284.8680419921875,1.0,0.2907925546169281,1.0,1.0,0.0,1.0,-1.5844014883041382,1.5843994617462158,2.054075594060123e-06,1.218949317932129,0.8815041184425354,0.8815041184425354,0.0,33.732852935791016,31.0,34246.11328125,0.0,317.7890319824219,1.0,281.8564453125,284.0486145019531,295.5255432128906,298.1749267578125,293.1499938964844,293.1499938964844,282.1499938964844,38371.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951234936714172,1.0,0.0,0.0,3.730257987976074,3.730283260345459,9.28476765693631e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5898.05908203125,0.0,1642.4439697265625,1683.569091796875,0.0,1572.4832763671875,0.9239264130592346,1.0,0.0,3.0,1.0,0.0
18172020,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9035553336143494,0.190951406955719,0.1718349307775497,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9308583736419678,0.2064966112375259,0.1957755386829376,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9963954091072084,0.3008742034435272,0.1779226213693618,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8541421294212341,0.1613723039627075,0.1531987637281417,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.811388373374939,0.1368192285299301,0.6176755428314209,285.06597900390625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2396850585937,285.06573486328125,1.0,0.2897905707359314,1.0,1.0,0.0,1.0,-1.5799559354782104,1.579953908920288,2.042736241492093e-06,1.2149977684020996,1.0,1.0,0.0,33.126461029052734,34.0,33690.640625,0.0,314.0000305175781,1.0,282.14337158203125,284.2466125488281,295.476318359375,298.0115661621094,293.1499938964844,293.1499938964844,281.8500061035156,33011.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839289665222168,1.0,0.0,0.0,3.828634977340698,3.828660249710083,9.780953860172303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6489.6259765625,0.0,1717.68359375,1683.569091796875,0.0,1486.30517578125,0.9431483149528505,1.0,0.0,3.0,1.0,0.0
18172080,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9035553336143494,0.190951406955719,0.1718349307775497,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9308583736419678,0.2064966112375259,0.1957755386829376,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9963954091072084,0.3008742034435272,0.1779226213693618,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8541421294212341,0.1613723039627075,0.1531987637281417,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.811388373374939,0.1368192285299301,0.6176755428314209,285.06597900390625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2396850585937,285.06573486328125,1.0,0.2897905707359314,1.0,1.0,0.0,1.0,-1.5799559354782104,1.579953908920288,2.042736241492093e-06,1.2149977684020996,1.0,1.0,0.0,33.126461029052734,34.0,33690.640625,0.0,314.0000305175781,1.0,282.14337158203125,284.2466125488281,295.476318359375,298.0115661621094,293.1499938964844,293.1499938964844,281.8500061035156,33011.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839289665222168,1.0,0.0,0.0,3.828634977340698,3.828660249710083,9.780953860172303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6489.6259765625,0.0,1717.68359375,1683.569091796875,0.0,1486.30517578125,0.9431483149528505,1.0,0.0,3.0,1.0,0.0
18172140,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9046030044555664,0.1918117105960846,0.1728365421295166,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9310919642448424,0.2069626599550247,0.1963912695646286,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.996546983718872,0.3032378852367401,0.178477942943573,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8543941974639893,0.1617789715528488,0.1537208706140518,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8101273775100708,0.1363846808671951,0.616284191608429,284.8672180175781,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2413024902344,284.870361328125,1.0,0.2902014851570129,1.0,1.0,0.0,1.0,-1.581519603729248,1.5815175771713257,2.046262352450867e-06,1.2159817218780518,0.8892168998718262,0.8892168998718262,0.0,33.23086166381836,37.0,34506.140625,0.0,315.0382995605469,1.0,281.8557434082031,284.0379638671875,295.58380126953125,298.2473449707031,293.1499938964844,293.1499938964844,282.1499938964844,38678.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961450576782227,1.0,0.0,0.0,3.773696184158325,3.773721694946289,9.502264788352476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5921.12255859375,0.0,1695.9107666015625,1683.569091796875,0.0,1580.4642333984375,0.9340373873710632,1.0,0.0,3.0,1.0,0.0
18172200,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9046030044555664,0.1918117105960846,0.1728365421295166,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9310919642448424,0.2069626599550247,0.1963912695646286,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.996546983718872,0.3032378852367401,0.178477942943573,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8543941974639893,0.1617789715528488,0.1537208706140518,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8101273775100708,0.1363846808671951,0.616284191608429,284.8672180175781,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2413024902344,284.870361328125,1.0,0.2902014851570129,1.0,1.0,0.0,1.0,-1.581519603729248,1.5815175771713257,2.046262352450867e-06,1.2159817218780518,0.8892168998718262,0.8892168998718262,0.0,33.23086166381836,37.0,34506.140625,0.0,315.0382995605469,1.0,281.8557434082031,284.0379638671875,295.58380126953125,298.2473449707031,293.1499938964844,293.1499938964844,282.1499938964844,38678.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961450576782227,1.0,0.0,0.0,3.773696184158325,3.773721694946289,9.502264788352476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5921.12255859375,0.0,1695.9107666015625,1683.569091796875,0.0,1580.4642333984375,0.9340373873710632,1.0,0.0,3.0,1.0,0.0
18172260,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9011093974113464,0.193185269832611,0.1738444119691848,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9260388016700744,0.2077735066413879,0.1969890743494033,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9974824786186218,0.3048775494098663,0.1822414547204971,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8506109714508057,0.1624546200037002,0.1542305648326873,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.804836094379425,0.1361483335494995,0.6147435307502747,285.08380126953125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.24169921875,285.0853881835937,1.0,0.2917290031909942,1.0,1.0,0.0,1.0,-1.5867247581481934,1.5867226123809814,2.05872925107542e-06,1.2198771238327026,1.0,1.0,0.0,33.883567810058594,40.0,34073.21875,0.0,319.3321838378906,1.0,282.1437072753906,284.2514038085937,295.5387268066406,298.0972595214844,293.1499938964844,293.1499938964844,281.8500061035156,33576.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685117781162262,1.0,0.0,0.0,3.861506938934326,3.861532688140869,9.949629884431488e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6533.1982421875,0.0,1762.270263671875,1683.569091796875,0.0,1495.3428955078125,0.9509391784667968,1.0,0.0,3.0,1.0,0.0
18172320,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9011093974113464,0.193185269832611,0.1738444119691848,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9260388016700744,0.2077735066413879,0.1969890743494033,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9974824786186218,0.3048775494098663,0.1822414547204971,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8506109714508057,0.1624546200037002,0.1542305648326873,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.804836094379425,0.1361483335494995,0.6147435307502747,285.08380126953125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.24169921875,285.0853881835937,1.0,0.2917290031909942,1.0,1.0,0.0,1.0,-1.5867247581481934,1.5867226123809814,2.05872925107542e-06,1.2198771238327026,1.0,1.0,0.0,33.883567810058594,40.0,34073.21875,0.0,319.3321838378906,1.0,282.1437072753906,284.2514038085937,295.5387268066406,298.0972595214844,293.1499938964844,293.1499938964844,281.8500061035156,33576.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685117781162262,1.0,0.0,0.0,3.861506938934326,3.861532688140869,9.949629884431488e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6533.1982421875,0.0,1762.270263671875,1683.569091796875,0.0,1495.3428955078125,0.9509391784667968,1.0,0.0,3.0,1.0,0.0
18172380,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8946449756622314,0.1941054612398147,0.1749413013458252,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9176023602485656,0.2083062529563903,0.1977057605981826,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9986380338668824,0.3050785064697265,0.1881819516420364,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.844304084777832,0.162923201918602,0.1548487842082977,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7968433499336243,0.1357161104679107,0.6135869026184082,284.8889465332031,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2351379394531,284.8907775878906,1.0,0.2942073047161102,1.0,1.0,0.0,1.0,-1.595386981964111,1.595384955406189,2.0798120203835424e-06,1.22655987739563,0.9182329773902892,0.9182329773902892,0.0,34.98126602172852,43.0,35075.65234375,0.0,326.5666809082031,1.0,281.8552551269531,284.0375671386719,295.64617919921875,298.3470458984375,293.1499938964844,293.1499938964844,281.54998779296875,37555.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698496401309967,1.0,0.0,0.0,3.8380377292633057,3.838063955307007,9.82905476121232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6645.94580078125,0.0,1764.8460693359375,1683.569091796875,0.0,1598.906982421875,0.9478875398635864,1.0,0.0,3.0,1.0,0.0
18172440,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8946449756622314,0.1941054612398147,0.1749413013458252,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9176023602485656,0.2083062529563903,0.1977057605981826,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9986380338668824,0.3050785064697265,0.1881819516420364,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.844304084777832,0.162923201918602,0.1548487842082977,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7968433499336243,0.1357161104679107,0.6135869026184082,284.8889465332031,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2351379394531,284.8907775878906,1.0,0.2942073047161102,1.0,1.0,0.0,1.0,-1.595386981964111,1.595384955406189,2.0798120203835424e-06,1.22655987739563,0.9182329773902892,0.9182329773902892,0.0,34.98126602172852,43.0,35075.65234375,0.0,326.5666809082031,1.0,281.8552551269531,284.0375671386719,295.64617919921875,298.3470458984375,293.1499938964844,293.1499938964844,281.54998779296875,37555.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698496401309967,1.0,0.0,0.0,3.8380377292633057,3.838063955307007,9.82905476121232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6645.94580078125,0.0,1764.8460693359375,1683.569091796875,0.0,1598.906982421875,0.9478875398635864,1.0,0.0,3.0,1.0,0.0
18172500,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8890889286994934,0.1943435370922088,0.1752304583787918,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.9110093712806702,0.2083875983953476,0.1978573501110077,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9990000128746032,0.3043711483478546,0.192427396774292,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.8392832279205322,0.1630067974328994,0.1549945920705795,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7908521294593811,0.1353423148393631,0.6122488379478455,284.78143310546875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2279968261719,284.7682189941406,1.0,0.2956938147544861,1.0,1.0,0.0,1.0,-1.599582314491272,1.59958016872406,2.090061798298848e-06,1.2297877073287964,0.8126896023750305,0.8126896023750305,0.0,35.77138137817383,43.0,35727.83203125,0.0,330.8004455566406,1.0,281.5961303710937,283.9020690917969,295.6852722167969,298.51220703125,293.1499938964844,293.1499938964844,281.54998779296875,42734.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071757316589355,1.0,0.0,0.0,3.7110495567321777,3.7110755443573,9.189392926600704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6402.19140625,0.0,1653.3857421875,1683.569091796875,0.0,1667.8363037109375,0.9203548431396484,1.0,0.0,3.0,1.0,0.0
18172560,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8826200366020203,0.1945812851190567,0.1754359900951385,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9037455916404724,0.2084480226039886,0.1979275792837143,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.9990000128746032,0.3032356202602386,0.1971835196018219,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8335191607475281,0.1630690544843673,0.1550732105970382,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7840219736099243,0.1349270790815353,0.6105440855026245,284.8272705078125,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2195129394531,284.8447265625,1.0,0.2973055839538574,1.0,1.0,0.0,1.0,-1.6036707162857056,1.6036685705184937,2.100052370224148e-06,1.232908010482788,0.7886485457420349,0.7886485457420349,0.0,36.69122695922852,31.0,35356.83203125,0.0,335.3558044433594,1.0,281.5577697753906,284.00555419921875,295.6593933105469,298.4045715332031,293.1499938964844,293.1499938964844,281.8500061035156,46407.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091914415359497,1.0,0.0,0.0,3.4348390102386475,3.4348628520965576,7.872380365370191e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6009.35107421875,0.0,1379.9910888671875,1683.569091796875,0.0,1684.031494140625,0.8671968579292297,1.0,0.0,3.0,1.0,0.0
18172620,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8914421796798706,0.1960734575986862,0.176497533917427,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9123244285583496,0.2093281596899032,0.1985226720571518,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.3029631078243255,0.1923204362392425,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8403831720352173,0.1637939363718032,0.1555623561143875,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7891936898231506,0.134588286280632,0.6082082390785217,285.0305480957031,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.21636962890625,285.0265197753906,1.0,0.2948751449584961,1.0,1.0,0.0,1.0,-1.597614884376526,1.5976128578186035,2.0849474822171032e-06,1.2280077934265137,0.9377040863037108,0.9377040863037108,0.0,35.7082405090332,25.0,35028.53515625,0.0,329.6461181640625,1.0,281.8413391113281,284.1708374023437,295.5987243652344,298.23175048828125,293.1499938964844,293.1499938964844,281.54998779296875,32527.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949595808982849,1.0,0.0,0.0,3.5987048149108887,3.5987277030944824,8.641432600597909e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6599.46533203125,0.0,1451.228515625,1683.569091796875,0.0,1571.2041015625,0.8913102149963379,1.0,0.0,3.0,1.0,0.0
18172680,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8914421796798706,0.1960734575986862,0.176497533917427,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9123244285583496,0.2093281596899032,0.1985226720571518,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.3029631078243255,0.1923204362392425,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8403831720352173,0.1637939363718032,0.1555623561143875,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7891936898231506,0.134588286280632,0.6082082390785217,285.0305480957031,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.21636962890625,285.0265197753906,1.0,0.2948751449584961,1.0,1.0,0.0,1.0,-1.597614884376526,1.5976128578186035,2.0849474822171032e-06,1.2280077934265137,0.9377040863037108,0.9377040863037108,0.0,35.7082405090332,25.0,35028.53515625,0.0,329.6461181640625,1.0,281.8413391113281,284.1708374023437,295.5987243652344,298.23175048828125,293.1499938964844,293.1499938964844,281.54998779296875,32527.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949595808982849,1.0,0.0,0.0,3.5987048149108887,3.5987277030944824,8.641432600597909e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6599.46533203125,0.0,1451.228515625,1683.569091796875,0.0,1571.2041015625,0.8913102149963379,1.0,0.0,3.0,1.0,0.0
18172740,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9091033935546876,0.1969136595726013,0.1774144321680069,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9315370321273804,0.2098067998886108,0.1990759372711181,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9972429871559144,0.30556121468544,0.1812144517898559,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.855104386806488,0.1642201989889145,0.1560284793376922,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8021706938743591,0.1340632885694503,0.6059838533401489,284.85888671875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2200622558594,284.86865234375,1.0,0.2906407415866852,1.0,1.0,0.0,1.0,-1.5839399099349976,1.5839378833770752,2.0512441096798284e-06,1.2170767784118652,0.7978209853172302,0.7978209853172302,0.0,33.65968322753906,28.0,35153.58984375,0.0,317.36688232421875,1.0,281.5579528808594,284.022216796875,295.6891784667969,298.4145202636719,293.1499938964844,293.1499938964844,281.8500061035156,42530.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042729258537292,1.0,0.0,0.0,3.397416591644287,3.3974392414093018,7.701776212343248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6008.52490234375,0.0,1315.3773193359375,1683.569091796875,0.0,1644.635986328125,0.8542567491531372,1.0,0.0,3.0,1.0,0.0
18172800,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9091033935546876,0.1969136595726013,0.1774144321680069,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9315370321273804,0.2098067998886108,0.1990759372711181,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9972429871559144,0.30556121468544,0.1812144517898559,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.855104386806488,0.1642201989889145,0.1560284793376922,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8021706938743591,0.1340632885694503,0.6059838533401489,284.85888671875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2200622558594,284.86865234375,1.0,0.2906407415866852,1.0,1.0,0.0,1.0,-1.5839399099349976,1.5839378833770752,2.0512441096798284e-06,1.2170767784118652,0.7978209853172302,0.7978209853172302,0.0,33.65968322753906,28.0,35153.58984375,0.0,317.36688232421875,1.0,281.5579528808594,284.022216796875,295.6891784667969,298.4145202636719,293.1499938964844,293.1499938964844,281.8500061035156,42530.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042729258537292,1.0,0.0,0.0,3.397416591644287,3.3974392414093018,7.701776212343248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6008.52490234375,0.0,1315.3773193359375,1683.569091796875,0.0,1644.635986328125,0.8542567491531372,1.0,0.0,3.0,1.0,0.0
18172860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9235166311264038,0.1986767798662185,0.1786143332719802,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9454458355903624,0.2110364884138107,0.1998901218175888,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.995064914226532,0.3107615411281585,0.1735086143016815,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8662285208702087,0.1653177142143249,0.1567512303590774,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.81121426820755,0.1342230439186096,0.6052142977714539,285.0396423339844,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2376708984375,285.0350036621094,1.0,0.2885103225708008,1.0,1.0,0.0,1.0,-1.5770397186279297,1.577037692070007,2.034198587352876e-06,1.2114078998565674,0.940503716468811,0.940503716468811,0.0,32.41939163208008,31.0,34753.05078125,0.0,310.6937255859375,1.0,281.84112548828125,284.17694091796875,295.6354064941406,298.2483215332031,293.1499938964844,293.1499938964844,281.54998779296875,31694.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912736296653748,1.0,0.0,0.0,3.561473846435547,3.5614962577819824,8.463555332127726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6583.6142578125,0.0,1405.455078125,1683.569091796875,0.0,1542.5784912109375,0.882310688495636,1.0,0.0,3.0,1.0,0.0
18172920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9235166311264038,0.1986767798662185,0.1786143332719802,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9454458355903624,0.2110364884138107,0.1998901218175888,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.995064914226532,0.3107615411281585,0.1735086143016815,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8662285208702087,0.1653177142143249,0.1567512303590774,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.81121426820755,0.1342230439186096,0.6052142977714539,285.0396423339844,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2376708984375,285.0350036621094,1.0,0.2885103225708008,1.0,1.0,0.0,1.0,-1.5770397186279297,1.577037692070007,2.034198587352876e-06,1.2114078998565674,0.940503716468811,0.940503716468811,0.0,32.41939163208008,31.0,34753.05078125,0.0,310.6937255859375,1.0,281.84112548828125,284.17694091796875,295.6354064941406,298.2483215332031,293.1499938964844,293.1499938964844,281.54998779296875,31694.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912736296653748,1.0,0.0,0.0,3.561473846435547,3.5614962577819824,8.463555332127726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6583.6142578125,0.0,1405.455078125,1683.569091796875,0.0,1542.5784912109375,0.882310688495636,1.0,0.0,3.0,1.0,0.0
