time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172980,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.934246063232422,0.2002747058868408,0.1801672279834747,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9550594687461852,0.2123630344867706,0.2011885941028595,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.993381917476654,0.3161064982414245,0.1687640845775604,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.874670684337616,0.1666180789470672,0.1579867005348205,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8176108002662659,0.1347256153821945,0.6073228716850281,284.8665466308594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2554931640625,284.8765563964844,1.0,0.2881448268890381,1.0,1.0,0.0,1.0,-1.5787795782089231,1.578777551651001,2.0383326955197845e-06,1.212699055671692,0.8054413795471191,0.8054413795471191,0.0,31.818836212158203,49.0,35163.2265625,0.0,309.9178466796875,1.0,281.55810546875,284.0218811035156,295.7225341796875,298.4435119628906,293.1499938964844,293.1499938964844,281.8500061035156,41448.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021934986114502,1.0,0.0,0.0,3.3992702960968018,3.3992929458618164,7.710183353992761e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6015.82421875,0.0,1309.6641845703125,1683.569091796875,0.0,1628.1065673828125,0.8537356853485107,1.0,0.0,3.0,1.0,0.0
18173040,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.934246063232422,0.2002747058868408,0.1801672279834747,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9550594687461852,0.2123630344867706,0.2011885941028595,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.993381917476654,0.3161064982414245,0.1687640845775604,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.874670684337616,0.1666180789470672,0.1579867005348205,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8176108002662659,0.1347256153821945,0.6073228716850281,284.8665466308594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2554931640625,284.8765563964844,1.0,0.2881448268890381,1.0,1.0,0.0,1.0,-1.5787795782089231,1.578777551651001,2.0383326955197845e-06,1.212699055671692,0.8054413795471191,0.8054413795471191,0.0,31.818836212158203,49.0,35163.2265625,0.0,309.9178466796875,1.0,281.55810546875,284.0218811035156,295.7225341796875,298.4435119628906,293.1499938964844,293.1499938964844,281.8500061035156,41448.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021934986114502,1.0,0.0,0.0,3.3992702960968018,3.3992929458618164,7.710183353992761e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6015.82421875,0.0,1309.6641845703125,1683.569091796875,0.0,1628.1065673828125,0.8537356853485107,1.0,0.0,3.0,1.0,0.0
18173100,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9282111525535583,0.2013792097568512,0.1809822022914886,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9489521384239196,0.213276594877243,0.2019142806529998,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.995076298713684,0.3184077143669128,0.1735431402921676,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8697769641876221,0.1674940288066864,0.1587026566267013,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8127981424331665,0.1351899057626724,0.6089539527893066,285.029541015625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2640075683594,285.050537109375,1.0,0.2909561097621918,1.0,1.0,0.0,1.0,-1.589170217514038,1.5891680717468262,2.0635288819903508e-06,1.220759391784668,0.9101555943489076,0.9101555943489076,0.0,32.65663528442383,49.0,34852.5859375,0.0,317.2123718261719,1.0,281.7956848144531,284.19793701171875,295.6576843261719,298.23419189453125,293.1499938964844,293.1499938964844,281.8500061035156,34270.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951700448989868,1.0,0.0,0.0,3.448393106460572,3.448414802551269,7.934633003969793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6208.08447265625,0.0,1308.0018310546875,1683.569091796875,0.0,1572.846435546875,0.8622517585754395,1.0,0.0,3.0,1.0,0.0
18173160,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9163275957107544,0.2027689218521118,0.1821822375059127,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9365782141685486,0.2144421488046646,0.2029698342084884,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9975217580795288,0.3196935653686523,0.1824144273996353,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8601163029670715,0.1685887724161148,0.1597027629613876,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.803289532661438,0.135844200849533,0.6117774248123169,285.0704345703125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.26983642578125,285.0691833496094,1.0,0.2954650521278381,1.0,1.0,0.0,1.0,-1.607113242149353,1.6071112155914309,2.1077480596432e-06,1.234891414642334,0.9745184183120728,0.9745184183120728,0.0,34.28714370727539,67.0,35357.83203125,0.0,330.516845703125,1.0,281.841064453125,284.1927795410156,295.6669616699219,298.30682373046875,293.1499938964844,293.1499938964844,281.54998779296875,30719.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922035813331604,1.0,0.0,0.0,3.596165418624878,3.596187829971313,8.629240824120643e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6637.0009765625,0.0,1435.16845703125,1683.569091796875,0.0,1549.7767333984375,0.8896147012710571,1.0,0.0,3.0,1.0,0.0
18173220,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8796607851982117,0.2048348188400268,0.184424877166748,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8962574005126953,0.2163628786802292,0.2051076143980026,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.3173093497753143,0.2096336781978607,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8290098905563354,0.1704906672239303,0.1617875844240188,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7713099718093872,0.1368597149848938,0.6177377104759216,284.9044494628906,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2586975097656,284.91143798828125,1.0,0.3087206780910492,1.0,1.0,0.0,1.0,-1.6547033786773682,1.6547011137008667,2.228052608188591e-06,1.2724872827529907,0.8720386028289795,0.8720386028289795,0.0,40.13785552978516,70.0,36860.56640625,0.0,371.449462890625,1.0,281.5572204589844,284.009765625,295.75927734375,298.5761108398437,293.1499938964844,293.1499938964844,281.8500061035156,37261.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087470293045044,1.0,0.0,0.0,3.5852365493774414,3.585260391235352,8.576872687626746e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6125.22265625,0.0,1471.5706787109375,1683.569091796875,0.0,1680.455078125,0.8914352059364319,1.0,0.0,3.0,1.0,0.0
18173280,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8796607851982117,0.2048348188400268,0.184424877166748,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8962574005126953,0.2163628786802292,0.2051076143980026,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.3173093497753143,0.2096336781978607,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8290098905563354,0.1704906672239303,0.1617875844240188,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7713099718093872,0.1368597149848938,0.6177377104759216,284.9044494628906,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2586975097656,284.91143798828125,1.0,0.3087206780910492,1.0,1.0,0.0,1.0,-1.6547033786773682,1.6547011137008667,2.228052608188591e-06,1.2724872827529907,0.8720386028289795,0.8720386028289795,0.0,40.13785552978516,70.0,36860.56640625,0.0,371.449462890625,1.0,281.5572204589844,284.009765625,295.75927734375,298.5761108398437,293.1499938964844,293.1499938964844,281.8500061035156,37261.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087470293045044,1.0,0.0,0.0,3.5852365493774414,3.585260391235352,8.576872687626746e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6125.22265625,0.0,1471.5706787109375,1683.569091796875,0.0,1680.455078125,0.8914352059364319,1.0,0.0,3.0,1.0,0.0
18173340,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8448745012283325,0.2074869275093078,0.1868162751197815,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8594741225242615,0.2187391966581344,0.2074198424816131,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9762492179870604,0.3124330043792724,0.2195373028516769,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.796943724155426,0.1727683246135711,0.1640451699495315,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7405458092689514,0.1380550563335418,0.6238340735435486,285.1092529296875,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.24835205078125,285.10858154296875,1.0,0.319842129945755,1.0,1.0,0.0,1.0,-1.6821227073669434,1.682120442390442,2.299708057762473e-06,1.2945023775100708,1.0,1.0,0.0,47.39806365966797,73.0,36890.1953125,0.0,407.2179260253906,1.0,281.8427734375,284.18951416015625,295.6963806152344,298.4570007324219,293.1499938964844,293.1499938964844,281.54998779296875,31796.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705277681350708,1.0,0.0,0.0,3.758268356323242,3.758292675018311,9.424728659723768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6776.73876953125,0.0,1624.6063232421875,1683.569091796875,0.0,1652.6502685546875,0.9263080954551696,1.0,0.0,3.0,1.0,0.0
18173400,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8448745012283325,0.2074869275093078,0.1868162751197815,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8594741225242615,0.2187391966581344,0.2074198424816131,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9762492179870604,0.3124330043792724,0.2195373028516769,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.796943724155426,0.1727683246135711,0.1640451699495315,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7405458092689514,0.1380550563335418,0.6238340735435486,285.1092529296875,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.24835205078125,285.10858154296875,1.0,0.319842129945755,1.0,1.0,0.0,1.0,-1.6821227073669434,1.682120442390442,2.299708057762473e-06,1.2945023775100708,1.0,1.0,0.0,47.39806365966797,73.0,36890.1953125,0.0,407.2179260253906,1.0,281.8427734375,284.18951416015625,295.6963806152344,298.4570007324219,293.1499938964844,293.1499938964844,281.54998779296875,31796.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705277681350708,1.0,0.0,0.0,3.758268356323242,3.758292675018311,9.424728659723768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6776.73876953125,0.0,1624.6063232421875,1683.569091796875,0.0,1652.6502685546875,0.9263080954551696,1.0,0.0,3.0,1.0,0.0
18173460,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8207006454467773,0.2095505893230438,0.1891691386699676,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.834040105342865,0.2207933217287063,0.2097971588373184,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9386322498321532,0.310579389333725,0.2180597931146621,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7724984288215637,0.1748154461383819,0.1663766205310821,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7190008759498596,0.1390992403030395,0.6302207112312317,284.8967590332031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.25250244140625,284.8974914550781,1.0,0.3289256691932678,1.0,1.0,0.0,1.0,-1.6966673135757446,1.6966649293899536,2.3379614049190423e-06,1.30591082572937,0.916908085346222,0.916908085346222,0.0,54.31765365600586,61.0,37949.4921875,0.0,435.4439697265625,1.0,281.5560607910156,283.9566955566406,295.7543029785156,298.672607421875,293.1499938964844,293.1499938964844,281.25,36449.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222928404808044,1.0,0.0,0.0,3.7768092155456543,3.776834487915039,9.517949024484552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6895.02392578125,0.0,1682.3560791015625,1683.569091796875,0.0,1790.9273681640625,0.933293640613556,1.0,0.0,3.0,1.0,0.0
18173520,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8207006454467773,0.2095505893230438,0.1891691386699676,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.834040105342865,0.2207933217287063,0.2097971588373184,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9386322498321532,0.310579389333725,0.2180597931146621,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7724984288215637,0.1748154461383819,0.1663766205310821,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7190008759498596,0.1390992403030395,0.6302207112312317,284.8967590332031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.25250244140625,284.8974914550781,1.0,0.3289256691932678,1.0,1.0,0.0,1.0,-1.6966673135757446,1.6966649293899536,2.3379614049190423e-06,1.30591082572937,0.916908085346222,0.916908085346222,0.0,54.31765365600586,61.0,37949.4921875,0.0,435.4439697265625,1.0,281.5560607910156,283.9566955566406,295.7543029785156,298.672607421875,293.1499938964844,293.1499938964844,281.25,36449.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222928404808044,1.0,0.0,0.0,3.7768092155456543,3.776834487915039,9.517949024484552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6895.02392578125,0.0,1682.3560791015625,1683.569091796875,0.0,1790.9273681640625,0.933293640613556,1.0,0.0,3.0,1.0,0.0
18173580,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8182255029678345,0.2112666070461273,0.1907197386026382,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8315258026123047,0.2225619703531265,0.2115010023117065,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9310933351516724,0.3098776042461395,0.2173933982849121,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7706125974655151,0.1766412705183029,0.1681375801563263,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7164340615272522,0.1399980038404464,0.6343965530395508,284.8385009765625,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.255859375,284.8535461425781,1.0,0.3312308192253113,1.0,1.0,0.0,1.0,-1.706904053688049,1.7069016695022583,2.365172349527711e-06,1.3139833211898804,0.7929217219352722,0.7929217219352722,0.0,55.797401428222656,49.0,38129.69140625,0.0,445.76708984375,1.0,281.2586669921875,283.9230651855469,295.7201538085937,298.6743469238281,293.1499938964844,293.1499938964844,281.54998779296875,45173.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335425615310669,1.0,0.0,0.0,3.407490491867065,3.4075140953063965,7.747518679934728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6215.9990234375,0.0,1343.80859375,1683.569091796875,0.0,1884.844970703125,0.860339343547821,1.0,0.0,3.0,1.0,0.0
18173640,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8182255029678345,0.2112666070461273,0.1907197386026382,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8315258026123047,0.2225619703531265,0.2115010023117065,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9310933351516724,0.3098776042461395,0.2173933982849121,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7706125974655151,0.1766412705183029,0.1681375801563263,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7164340615272522,0.1399980038404464,0.6343965530395508,284.8385009765625,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.255859375,284.8535461425781,1.0,0.3312308192253113,1.0,1.0,0.0,1.0,-1.706904053688049,1.7069016695022583,2.365172349527711e-06,1.3139833211898804,0.7929217219352722,0.7929217219352722,0.0,55.797401428222656,49.0,38129.69140625,0.0,445.76708984375,1.0,281.2586669921875,283.9230651855469,295.7201538085937,298.6743469238281,293.1499938964844,293.1499938964844,281.54998779296875,45173.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335425615310669,1.0,0.0,0.0,3.407490491867065,3.4075140953063965,7.747518679934728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6215.9990234375,0.0,1343.80859375,1683.569091796875,0.0,1884.844970703125,0.860339343547821,1.0,0.0,3.0,1.0,0.0
18173700,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8242759108543396,0.2126572877168655,0.1916863322257995,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8375314474105835,0.2238328158855438,0.2124664485454559,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9378709197044371,0.3103697001934051,0.2174440324306488,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.776942789554596,0.1778719872236251,0.1690983176231384,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7215204238891602,0.140726089477539,0.6367960572242737,285.0057678222656,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.260986328125,285.022216796875,1.0,0.3307086527347564,1.0,1.0,0.0,1.0,-1.713315725326538,1.713313341140747,2.3822583443688927e-06,1.3189939260482788,0.8936376571655273,0.8936376571655273,0.0,54.6241455078125,49.0,37740.82421875,0.0,446.1663208007813,1.0,281.4962463378906,284.0907592773437,295.6351623535156,298.4306030273437,293.1499938964844,293.1499938964844,281.54998779296875,35720.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252872586250305,1.0,0.0,0.0,3.4608054161071777,3.460827589035034,7.991856136868591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6411.939453125,0.0,1330.7069091796875,1683.569091796875,0.0,1815.7413330078125,0.8662622570991516,1.0,0.0,3.0,1.0,0.0
18173760,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8354316353797913,0.2142820060253143,0.1929799020290374,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8488317131996155,0.225318357348442,0.2136943787336349,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9515486359596252,0.3112452328205108,0.217878520488739,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7885465025901794,0.1792898625135421,0.1702716052532196,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.730880618095398,0.1416326165199279,0.6400732398033142,285.0315856933594,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2687072753906,285.0292358398437,1.0,0.3294105529785156,1.0,1.0,0.0,1.0,-1.722206711769104,1.722204327583313,2.4061178010015283e-06,1.3259751796722412,0.9371126294136048,0.9371126294136048,0.0,52.369415283203125,37.0,38019.703125,0.0,444.8761291503906,1.0,281.5412292480469,284.0812072753906,295.6309814453125,298.47430419921875,293.1499938964844,293.1499938964844,281.25,32287.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210755944252014,1.0,0.0,0.0,3.580415725708008,3.5804386138916016,8.553822681278689e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6840.13330078125,0.0,1429.8760986328125,1683.569091796875,0.0,1780.8802490234375,0.8870848417282104,1.0,0.0,3.0,1.0,0.0
18173820,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8700021505355835,0.216779887676239,0.1951721459627151,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.88471519947052,0.2278427630662918,0.2159468978643417,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9880633354187012,0.3123086392879486,0.2185734063386917,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.822511613368988,0.1817992776632309,0.1724783778190612,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7600780129432678,0.1432380974292755,0.6463406085968018,284.8834228515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2758483886719,284.89227294921875,1.0,0.3248862028121948,1.0,1.0,0.0,1.0,-1.7385553121566772,1.738552808761597,2.4504629436705727e-06,1.3388842344284058,0.8208371996879578,0.8208371996879578,0.0,46.14357376098633,25.0,38657.68359375,0.0,436.2901306152344,1.0,281.2579650878906,283.9382019042969,295.6908569335937,298.6571044921875,293.1499938964844,293.1499938964844,281.54998779296875,40500.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323020696640015,1.0,0.0,0.0,3.438507318496704,3.438530206680298,7.889204312050424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6247.80859375,0.0,1342.0755615234375,1683.569091796875,0.0,1874.3975830078125,0.8619204759597778,1.0,0.0,3.0,1.0,0.0
18173880,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8700021505355835,0.216779887676239,0.1951721459627151,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.88471519947052,0.2278427630662918,0.2159468978643417,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9880633354187012,0.3123086392879486,0.2185734063386917,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.822511613368988,0.1817992776632309,0.1724783778190612,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7600780129432678,0.1432380974292755,0.6463406085968018,284.8834228515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2758483886719,284.89227294921875,1.0,0.3248862028121948,1.0,1.0,0.0,1.0,-1.7385553121566772,1.738552808761597,2.4504629436705727e-06,1.3388842344284058,0.8208371996879578,0.8208371996879578,0.0,46.14357376098633,25.0,38657.68359375,0.0,436.2901306152344,1.0,281.2579650878906,283.9382019042969,295.6908569335937,298.6571044921875,293.1499938964844,293.1499938964844,281.54998779296875,40500.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323020696640015,1.0,0.0,0.0,3.438507318496704,3.438530206680298,7.889204312050424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6247.80859375,0.0,1342.0755615234375,1683.569091796875,0.0,1874.3975830078125,0.8619204759597778,1.0,0.0,3.0,1.0,0.0
18173940,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.915429711341858,0.2199574410915374,0.1975671201944351,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9328151941299438,0.230886623263359,0.2183933854103088,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.3161678314208984,0.200285866856575,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8621277213096619,0.1847466826438903,0.1748672276735305,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7984357476234436,0.1452281773090362,0.6534872651100159,285.0415954589844,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2908020019531,285.0368347167969,1.0,0.3176555335521698,1.0,1.0,0.0,1.0,-1.7346785068511963,1.7346761226654053,2.44144302996574e-06,1.337043523788452,0.9597757458686828,0.9597757458686828,0.0,40.03208923339844,25.0,38234.1015625,0.0,415.73974609375,1.0,281.5414733886719,284.0718078613281,295.61492919921875,298.4834899902344,293.1499938964844,293.1499938964844,281.25,31525.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237462997436523,1.0,0.0,0.0,3.619747877120972,3.619770765304565,8.742787258597673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6862.451171875,0.0,1466.5672607421875,1683.569091796875,0.0,1802.9549560546875,0.8952637314796448,1.0,0.0,3.0,1.0,0.0
18174000,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.915429711341858,0.2199574410915374,0.1975671201944351,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9328151941299438,0.230886623263359,0.2183933854103088,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.3161678314208984,0.200285866856575,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8621277213096619,0.1847466826438903,0.1748672276735305,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7984357476234436,0.1452281773090362,0.6534872651100159,285.0415954589844,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2908020019531,285.0368347167969,1.0,0.3176555335521698,1.0,1.0,0.0,1.0,-1.7346785068511963,1.7346761226654053,2.44144302996574e-06,1.337043523788452,0.9597757458686828,0.9597757458686828,0.0,40.03208923339844,25.0,38234.1015625,0.0,415.73974609375,1.0,281.5414733886719,284.0718078613281,295.61492919921875,298.4834899902344,293.1499938964844,293.1499938964844,281.25,31525.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237462997436523,1.0,0.0,0.0,3.619747877120972,3.619770765304565,8.742787258597673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6862.451171875,0.0,1466.5672607421875,1683.569091796875,0.0,1802.9549560546875,0.8952637314796448,1.0,0.0,3.0,1.0,0.0
18174060,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9572073221206664,0.222429871559143,0.1998753100633621,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.972902536392212,0.2335161715745926,0.2208909541368484,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9962795972824096,0.3265405297279358,0.1775015443563461,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.897900402545929,0.1873854100704193,0.1773402243852615,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8295153975486755,0.1470447927713394,0.6613225936889648,284.85858154296875,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30987548828125,284.866455078125,1.0,0.3123585283756256,1.0,1.0,0.0,1.0,-1.7246547937393188,1.7246524095535278,2.412901494608377e-06,1.328047752380371,0.8111510872840881,0.8111510872840881,0.0,36.03010177612305,45.0,38296.17578125,0.0,398.3660888671875,1.0,281.2582702636719,283.9076232910156,295.65264892578125,298.61248779296875,293.1499938964844,293.1499938964844,281.54998779296875,41660.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346214652061462,1.0,0.0,0.0,3.4455831050872803,3.445606231689453,7.921707378955034e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6213.98583984375,0.0,1357.3984375,1683.569091796875,0.0,1893.9495849609373,0.8639166951179504,1.0,0.0,3.0,1.0,0.0
18174120,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9572073221206664,0.222429871559143,0.1998753100633621,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.972902536392212,0.2335161715745926,0.2208909541368484,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9962795972824096,0.3265405297279358,0.1775015443563461,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.897900402545929,0.1873854100704193,0.1773402243852615,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8295153975486755,0.1470447927713394,0.6613225936889648,284.85858154296875,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30987548828125,284.866455078125,1.0,0.3123585283756256,1.0,1.0,0.0,1.0,-1.7246547937393188,1.7246524095535278,2.412901494608377e-06,1.328047752380371,0.8111510872840881,0.8111510872840881,0.0,36.03010177612305,45.0,38296.17578125,0.0,398.3660888671875,1.0,281.2582702636719,283.9076232910156,295.65264892578125,298.61248779296875,293.1499938964844,293.1499938964844,281.54998779296875,41660.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346214652061462,1.0,0.0,0.0,3.4455831050872803,3.445606231689453,7.921707378955034e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6213.98583984375,0.0,1357.3984375,1683.569091796875,0.0,1893.9495849609373,0.8639166951179504,1.0,0.0,3.0,1.0,0.0
18174180,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9615038633346558,0.2257550954818725,0.2025649100542068,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.97661954164505,0.2367826402187347,0.223734974861145,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9963165521621704,0.3374762237071991,0.1776327043771743,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9025580286979676,0.1905567049980163,0.1801362931728363,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8331347107887268,0.149417296051979,0.6710386276245117,285.0456237792969,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.34844970703125,285.043701171875,1.0,0.3166712820529938,1.0,1.0,0.0,1.0,-1.746460199356079,1.7464576959609983,2.47176353695977e-06,1.3448752164840698,0.9586573839187622,0.9586573839187622,0.0,36.51705551147461,65.0,38180.1328125,0.0,412.4037780761719,1.0,281.5415954589844,284.07183837890625,295.5660095214844,298.4163513183594,293.1499938964844,293.1499938964844,281.25,31603.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235435843467712,1.0,0.0,0.0,3.6093595027923584,3.609382390975952,8.692677511135116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6841.99951171875,0.0,1455.889892578125,1683.569091796875,0.0,1801.275390625,0.8930326104164124,1.0,0.0,3.0,1.0,0.0
18174240,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9615038633346558,0.2257550954818725,0.2025649100542068,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.97661954164505,0.2367826402187347,0.223734974861145,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9963165521621704,0.3374762237071991,0.1776327043771743,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9025580286979676,0.1905567049980163,0.1801362931728363,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8331347107887268,0.149417296051979,0.6710386276245117,285.0456237792969,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.34844970703125,285.043701171875,1.0,0.3166712820529938,1.0,1.0,0.0,1.0,-1.746460199356079,1.7464576959609983,2.47176353695977e-06,1.3448752164840698,0.9586573839187622,0.9586573839187622,0.0,36.51705551147461,65.0,38180.1328125,0.0,412.4037780761719,1.0,281.5415954589844,284.07183837890625,295.5660095214844,298.4163513183594,293.1499938964844,293.1499938964844,281.25,31603.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235435843467712,1.0,0.0,0.0,3.6093595027923584,3.609382390975952,8.692677511135116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6841.99951171875,0.0,1455.889892578125,1683.569091796875,0.0,1801.275390625,0.8930326104164124,1.0,0.0,3.0,1.0,0.0
18174300,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9515601396560668,0.2272776961326599,0.2041272073984146,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9674372673034668,0.2383696734905243,0.2253778725862503,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9982149004936218,0.3405857384204864,0.1857588589191436,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.893902599811554,0.192116767168045,0.1817336678504943,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8258723616600037,0.1506143659353256,0.6769053339958191,284.91046142578125,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3589172363281,284.8940124511719,1.0,0.3217923641204834,1.0,1.0,0.0,1.0,-1.7690207958221436,1.769018292427063,2.53393000093638e-06,1.3625593185424805,0.8821675777435303,0.8821675777435303,0.0,38.236629486083984,65.0,39309.3203125,0.0,430.9246215820313,1.0,281.29791259765625,283.89703369140625,295.6307067871094,298.6632385253906,293.1499938964844,293.1499938964844,281.25,34727.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314947247505188,1.0,0.0,0.0,3.6347389221191406,3.634762525558472,8.81535356711538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6676.03759765625,0.0,1506.778076171875,1683.569091796875,0.0,1867.60986328125,0.8989768624305725,1.0,0.0,3.0,1.0,0.0
18174360,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9323732852935792,0.2285613119602203,0.2054237872362136,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9493982791900636,0.2397897243499755,0.2268517911434173,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.3415720760822296,0.1985528171062469,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8781540989875793,0.1935406029224395,0.1832043379545211,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8124108910560608,0.1516729891300201,0.6822887659072876,284.9018249511719,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3586730957031,284.9102478027344,1.0,0.3285441994667053,1.0,1.0,0.0,1.0,-1.7959327697753906,1.7959301471710205,2.6093457563547418e-06,1.3836804628372192,0.8569115996360779,0.8569115996360779,0.0,41.033470153808594,85.0,39514.59765625,0.0,455.8747863769531,1.0,281.2577209472656,283.9167785644531,295.6261291503906,298.63531494140625,293.1499938964844,293.1499938964844,281.54998779296875,38355.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370694279670715,1.0,0.0,0.0,3.544018030166626,3.544041633605957,8.380794156437332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6288.0224609375,0.0,1435.5379638671875,1683.569091796875,0.0,1914.668212890625,0.8834576606750488,1.0,0.0,3.0,1.0,0.0
18174420,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8871848583221436,0.2321144193410873,0.2085893303155899,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9016703367233276,0.2433594763278961,0.2302648723125457,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.3390839993953705,0.2312583327293396,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8405346870422363,0.1969821006059646,0.1865397691726684,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7761216759681702,0.154141366481781,0.6941112279891968,285.11944580078125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3457946777344,285.1220397949219,1.0,0.3460420370101928,1.0,1.0,0.0,1.0,-1.861295342445373,1.8612924814224243,2.7979351671092445e-06,1.434905171394348,1.0,1.0,0.0,49.39900588989258,103.0,40066.4140625,0.0,524.3977661132812,1.0,281.5425109863281,284.1033020019531,295.555419921875,298.5203857421875,293.1499938964844,293.1499938964844,281.25,31439.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332518100738525,1.0,0.0,0.0,3.736905336380005,3.736929416656494,9.31788747493556e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7000.451171875,0.0,1597.0875244140625,1683.569091796875,0.0,1882.3946533203125,0.9211913347244264,1.0,0.0,3.0,1.0,0.0
18174480,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8871848583221436,0.2321144193410873,0.2085893303155899,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9016703367233276,0.2433594763278961,0.2302648723125457,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.3390839993953705,0.2312583327293396,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8405346870422363,0.1969821006059646,0.1865397691726684,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7761216759681702,0.154141366481781,0.6941112279891968,285.11944580078125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3457946777344,285.1220397949219,1.0,0.3460420370101928,1.0,1.0,0.0,1.0,-1.861295342445373,1.8612924814224243,2.7979351671092445e-06,1.434905171394348,1.0,1.0,0.0,49.39900588989258,103.0,40066.4140625,0.0,524.3977661132812,1.0,281.5425109863281,284.1033020019531,295.555419921875,298.5203857421875,293.1499938964844,293.1499938964844,281.25,31439.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332518100738525,1.0,0.0,0.0,3.736905336380005,3.736929416656494,9.31788747493556e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7000.451171875,0.0,1597.0875244140625,1683.569091796875,0.0,1882.3946533203125,0.9211913347244264,1.0,0.0,3.0,1.0,0.0
18174540,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8307283520698547,0.2349090874195099,0.2119493782520294,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8431280255317688,0.2464724034070968,0.2339952290058136,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9386520981788636,0.334141194820404,0.2349796593189239,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7882046103477478,0.2000440657138824,0.1901875883340835,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7280369400978088,0.1562045812606811,0.7068463563919067,284.9251403808594,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3294677734375,284.9247741699219,1.0,0.3650271892547607,1.0,1.0,0.0,1.0,-1.89572274684906,1.8957198858261108,2.900409754147404e-06,1.4619016647338867,0.942513108253479,0.942513108253479,0.0,64.4551773071289,91.0,41544.0625,0.0,596.1506958007812,1.0,281.25689697265625,283.8731689453125,295.6053466796875,298.76910400390625,293.1499938964844,293.1499938964844,280.95001220703125,35128.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522253394126892,1.0,0.0,0.0,3.794893980026245,3.79491925239563,9.609318567527223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7172.0849609375,0.0,1693.6455078125,1683.569091796875,0.0,2044.734130859375,0.936610996723175,1.0,0.0,3.0,1.0,0.0
18174600,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8307283520698547,0.2349090874195099,0.2119493782520294,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8431280255317688,0.2464724034070968,0.2339952290058136,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9386520981788636,0.334141194820404,0.2349796593189239,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7882046103477478,0.2000440657138824,0.1901875883340835,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7280369400978088,0.1562045812606811,0.7068463563919067,284.9251403808594,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3294677734375,284.9247741699219,1.0,0.3650271892547607,1.0,1.0,0.0,1.0,-1.89572274684906,1.8957198858261108,2.900409754147404e-06,1.4619016647338867,0.942513108253479,0.942513108253479,0.0,64.4551773071289,91.0,41544.0625,0.0,596.1506958007812,1.0,281.25689697265625,283.8731689453125,295.6053466796875,298.76910400390625,293.1499938964844,293.1499938964844,280.95001220703125,35128.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522253394126892,1.0,0.0,0.0,3.794893980026245,3.79491925239563,9.609318567527223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7172.0849609375,0.0,1693.6455078125,1683.569091796875,0.0,2044.734130859375,0.936610996723175,1.0,0.0,3.0,1.0,0.0
18174660,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8113296031951904,0.2370608896017074,0.2141758054494857,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8239148855209351,0.2490628212690353,0.2367680370807647,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9061619639396667,0.3322782516479492,0.2334403395652771,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7694123983383179,0.2026524394750595,0.1929796636104583,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.711380660533905,0.1579001694917678,0.71598219871521,284.8468017578125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32525634765625,284.85748291015625,1.0,0.3736569881439209,1.0,1.0,0.0,1.0,-1.9124648571014404,1.9124619960784912,2.951615215351921e-06,1.4754523038864136,0.8180568814277649,0.8180568814277649,0.0,72.42130279541016,79.0,41932.65234375,0.0,634.8768310546875,1.0,280.9578857421875,283.8021545410156,295.5574645996094,298.7795715332031,293.1499938964844,293.1499938964844,281.25,43166.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655999064445496,1.0,0.0,0.0,3.5131914615631104,3.5132153034210205,8.23563198082411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6455.7177734375,0.0,1437.8314208984375,1683.569091796875,0.0,2161.866943359375,0.881210207939148,1.0,0.0,3.0,1.0,0.0
18174720,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8113296031951904,0.2370608896017074,0.2141758054494857,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8239148855209351,0.2490628212690353,0.2367680370807647,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9061619639396667,0.3322782516479492,0.2334403395652771,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7694123983383179,0.2026524394750595,0.1929796636104583,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.711380660533905,0.1579001694917678,0.71598219871521,284.8468017578125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32525634765625,284.85748291015625,1.0,0.3736569881439209,1.0,1.0,0.0,1.0,-1.9124648571014404,1.9124619960784912,2.951615215351921e-06,1.4754523038864136,0.8180568814277649,0.8180568814277649,0.0,72.42130279541016,79.0,41932.65234375,0.0,634.8768310546875,1.0,280.9578857421875,283.8021545410156,295.5574645996094,298.7795715332031,293.1499938964844,293.1499938964844,281.25,43166.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655999064445496,1.0,0.0,0.0,3.5131914615631104,3.5132153034210205,8.23563198082411e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6455.7177734375,0.0,1437.8314208984375,1683.569091796875,0.0,2161.866943359375,0.881210207939148,1.0,0.0,3.0,1.0,0.0
18174780,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.815508246421814,0.2405742108821869,0.2169809639453888,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8280006647109985,0.2526441514492035,0.2398616224527359,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9076201915740968,0.3335286676883697,0.2337972968816757,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.774188220500946,0.2060865461826324,0.1959788501262664,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7152523398399353,0.160283088684082,0.7256644368171692,285.0345458984375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.335693359375,285.0325622558594,1.0,0.3764752447605133,1.0,1.0,0.0,1.0,-1.9351998567581177,1.935196876525879,3.020999884029152e-06,1.4931787252426147,0.961979866027832,0.961979866027832,0.0,72.70069122314453,67.0,41767.328125,0.0,653.0225830078125,1.0,281.24224853515625,283.9649963378906,295.4547424316406,298.5621337890625,293.1499938964844,293.1499938964844,280.95001220703125,32389.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554874420166016,1.0,0.0,0.0,3.669175624847412,3.669199228286743,8.983183761301916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7128.544921875,0.0,1527.452392578125,1683.569091796875,0.0,2073.110595703125,0.9069876074790956,1.0,0.0,3.0,1.0,0.0
