time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174840,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.815508246421814,0.2405742108821869,0.2169809639453888,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8280006647109985,0.2526441514492035,0.2398616224527359,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9076201915740968,0.3335286676883697,0.2337972968816757,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.774188220500946,0.2060865461826324,0.1959788501262664,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7152523398399353,0.160283088684082,0.7256644368171692,285.0345458984375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.335693359375,285.0325622558594,1.0,0.3764752447605133,1.0,1.0,0.0,1.0,-1.9351998567581177,1.935196876525879,3.020999884029152e-06,1.4931787252426147,0.961979866027832,0.961979866027832,0.0,72.70069122314453,67.0,41767.328125,0.0,653.0225830078125,1.0,281.24224853515625,283.9649963378906,295.4547424316406,298.5621337890625,293.1499938964844,293.1499938964844,280.95001220703125,32389.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554874420166016,1.0,0.0,0.0,3.669175624847412,3.669199228286743,8.983183761301916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7128.544921875,0.0,1527.452392578125,1683.569091796875,0.0,2073.110595703125,0.9069876074790956,1.0,0.0,3.0,1.0,0.0
18174900,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8228500485420227,0.242161214351654,0.2184933125972747,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8353613615036011,0.254372626543045,0.2415195405483245,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.915736734867096,0.3342725932598114,0.2343384623527526,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7820306420326233,0.2077684849500656,0.1975710242986679,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7218371629714966,0.1614794731140136,0.7309213280677795,284.892822265625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3392639160156,284.87847900390625,1.0,0.3764201998710632,1.0,1.0,0.0,1.0,-1.947883367538452,1.947880268096924,3.060193193960004e-06,1.5031275749206543,0.8760278820991516,0.8760278820991516,0.0,71.0071792602539,67.0,42730.66796875,0.0,657.1685791015625,1.0,280.99676513671875,283.7900085449219,295.5089416503906,298.79400634765625,293.1499938964844,293.1499938964844,280.95001220703125,35837.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627636790275574,1.0,0.0,0.0,3.673727035522461,3.673751354217529,9.005484571389388e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6930.6865234375,0.0,1558.499267578125,1683.569091796875,0.0,2136.85693359375,0.908315122127533,1.0,0.0,3.0,1.0,0.0
18174960,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.831782877445221,0.2435182929039001,0.21966652572155,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8446863293647766,0.2559394240379333,0.2429360300302505,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9267413020133972,0.3348643779754638,0.2346883565187454,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7918470501899719,0.2093192785978317,0.1989659965038299,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7298374176025391,0.1625766009092331,0.7354711294174194,284.8877868652344,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3397216796875,284.8945007324219,1.0,0.375550776720047,1.0,1.0,0.0,1.0,-1.9585541486740112,1.958551049232483,3.0933852031012066e-06,1.5114960670471191,0.8482142686843872,0.8482142686843872,0.0,68.6700210571289,55.0,42587.23046875,0.0,657.64013671875,1.0,280.9574279785156,283.8126525878906,295.4953918457031,298.7366638183594,293.1499938964844,293.1499938964844,281.25,39548.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669103145599365,1.0,0.0,0.0,3.558366775512696,3.558390617370605,8.448794233117951e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6491.962890625,0.0,1459.4788818359375,1683.569091796875,0.0,2173.451416015625,0.8875481486320496,1.0,0.0,3.0,1.0,0.0
18175020,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8616644144058228,0.2472924888134002,0.2224766761064529,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8759807348251343,0.2598535120487213,0.2460951507091522,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9629433751106262,0.3373209834098816,0.235907107591629,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8220598101615906,0.2130786031484604,0.2020166367292404,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7558479309082031,0.1653214991092682,0.7455428242683411,285.0602722167969,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3506164550781,285.0579528808594,1.0,0.3721806406974792,1.0,1.0,0.0,1.0,-1.9829400777816768,1.982936978340149,3.1698104976385366e-06,1.5304980278015137,1.0,1.0,0.0,61.64848327636719,43.0,42439.1015625,0.0,653.0149536132812,1.0,281.2427062988281,283.965087890625,295.4154968261719,298.56451416015625,293.1499938964844,293.1499938964844,280.95001220703125,31587.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596160769462585,1.0,0.0,0.0,3.729563236236572,3.7295873165130615,9.28130930333282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7184.4052734375,0.0,1589.7630615234375,1683.569091796875,0.0,2109.206298828125,0.9200487732887268,1.0,0.0,3.0,1.0,0.0
18175080,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8616644144058228,0.2472924888134002,0.2224766761064529,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8759807348251343,0.2598535120487213,0.2460951507091522,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9629433751106262,0.3373209834098816,0.235907107591629,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8220598101615906,0.2130786031484604,0.2020166367292404,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7558479309082031,0.1653214991092682,0.7455428242683411,285.0602722167969,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3506164550781,285.0579528808594,1.0,0.3721806406974792,1.0,1.0,0.0,1.0,-1.9829400777816768,1.982936978340149,3.1698104976385366e-06,1.5304980278015137,1.0,1.0,0.0,61.64848327636719,43.0,42439.1015625,0.0,653.0149536132812,1.0,281.2427062988281,283.965087890625,295.4154968261719,298.56451416015625,293.1499938964844,293.1499938964844,280.95001220703125,31587.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596160769462585,1.0,0.0,0.0,3.729563236236572,3.7295873165130615,9.28130930333282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7184.4052734375,0.0,1589.7630615234375,1683.569091796875,0.0,2109.206298828125,0.9200487732887268,1.0,0.0,3.0,1.0,0.0
18175140,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9079838395118712,0.2503984570503235,0.2251922488212585,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9253788590431212,0.2633769810199737,0.2492601424455642,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.3393409550189972,0.2334912866353988,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8640372157096863,0.2165383845567703,0.2050911635160446,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7964857220649719,0.1678805202245712,0.7559316754341125,284.8847351074219,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3549499511719,284.8880310058594,1.0,0.3671659827232361,1.0,1.0,0.0,1.0,-2.0029141902923584,2.002910852432251,3.233701590943383e-06,1.5464088916778564,0.8782538175582886,0.8782538175582886,0.0,53.44826889038086,31.0,43397.48828125,0.0,640.8518676757812,1.0,280.9569091796875,283.7760009765625,295.4559631347656,298.75640869140625,293.1499938964844,293.1499938964844,281.25,38234.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729663252830505,1.0,0.0,0.0,3.676423072814941,3.676447629928589,9.018706350616412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6537.9140625,0.0,1579.604248046875,1683.569091796875,0.0,2227.224853515625,0.9124138951301576,1.0,0.0,3.0,1.0,0.0
18175200,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9079838395118712,0.2503984570503235,0.2251922488212585,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9253788590431212,0.2633769810199737,0.2492601424455642,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.3393409550189972,0.2334912866353988,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8640372157096863,0.2165383845567703,0.2050911635160446,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7964857220649719,0.1678805202245712,0.7559316754341125,284.8847351074219,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3549499511719,284.8880310058594,1.0,0.3671659827232361,1.0,1.0,0.0,1.0,-2.0029141902923584,2.002910852432251,3.233701590943383e-06,1.5464088916778564,0.8782538175582886,0.8782538175582886,0.0,53.44826889038086,31.0,43397.48828125,0.0,640.8518676757812,1.0,280.9569091796875,283.7760009765625,295.4559631347656,298.75640869140625,293.1499938964844,293.1499938964844,281.25,38234.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729663252830505,1.0,0.0,0.0,3.676423072814941,3.676447629928589,9.018706350616412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6537.9140625,0.0,1579.604248046875,1683.569091796875,0.0,2227.224853515625,0.9124138951301576,1.0,0.0,3.0,1.0,0.0
18175260,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.960314154624939,0.2541634440422058,0.2280668914318084,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9763275980949402,0.267352283000946,0.2525567412376404,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.3477723300457001,0.203796774148941,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.910018801689148,0.2203639149665832,0.2082838863134384,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8360979557037354,0.1707425862550735,0.7668919563293457,285.03375244140625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3683776855469,285.0297241210937,1.0,0.3593955934047699,1.0,1.0,0.0,1.0,-1.992039561271668,1.9920363426208496,3.1991007745091338e-06,1.5379278659820557,1.0,1.0,0.0,46.81432723999024,51.0,42548.80859375,0.0,609.8014526367188,1.0,281.24346923828125,283.9212951660156,295.3652648925781,298.5414428710937,293.1499938964844,293.1499938964844,280.95001220703125,32577.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653077244758606,1.0,0.0,0.0,3.802563428878784,3.80258846282959,9.64819832915964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7192.1943359375,0.0,1682.9405517578125,1683.569091796875,0.0,2159.2861328125,0.9370798468589784,1.0,0.0,3.0,1.0,0.0
18175320,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.960314154624939,0.2541634440422058,0.2280668914318084,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9763275980949402,0.267352283000946,0.2525567412376404,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.3477723300457001,0.203796774148941,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.910018801689148,0.2203639149665832,0.2082838863134384,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8360979557037354,0.1707425862550735,0.7668919563293457,285.03375244140625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3683776855469,285.0297241210937,1.0,0.3593955934047699,1.0,1.0,0.0,1.0,-1.992039561271668,1.9920363426208496,3.1991007745091338e-06,1.5379278659820557,1.0,1.0,0.0,46.81432723999024,51.0,42548.80859375,0.0,609.8014526367188,1.0,281.24346923828125,283.9212951660156,295.3652648925781,298.5414428710937,293.1499938964844,293.1499938964844,280.95001220703125,32577.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653077244758606,1.0,0.0,0.0,3.802563428878784,3.80258846282959,9.64819832915964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7192.1943359375,0.0,1682.9405517578125,1683.569091796875,0.0,2159.2861328125,0.9370798468589784,1.0,0.0,3.0,1.0,0.0
18175380,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9750330448150636,0.2573002576828003,0.231057733297348,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9895849227905272,0.270964652299881,0.2560717165470123,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.3602026998996734,0.1969261467456817,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.927383542060852,0.223906934261322,0.2117079347372055,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8491518497467041,0.1734392940998077,0.7791809439659119,284.87078857421875,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4027709960937,284.8773193359375,1.0,0.3621231019496918,1.0,1.0,0.0,1.0,-2.010444164276123,2.010440826416016,3.2571874726272654e-06,1.5518893003463743,0.8699771761894226,0.8699771761894226,0.0,45.97732925415039,71.0,43297.5546875,0.0,621.0426635742188,1.0,280.95709228515625,283.7574462890625,295.3951110839844,298.68560791015625,293.1499938964844,293.1499938964844,281.25,39654.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753955721855164,1.0,0.0,0.0,3.688267946243286,3.688292980194092,9.07691401152988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6513.11767578125,0.0,1603.7933349609375,1683.569091796875,0.0,2248.89990234375,0.916351079940796,1.0,0.0,3.0,1.0,0.0
18175440,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9750330448150636,0.2573002576828003,0.231057733297348,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9895849227905272,0.270964652299881,0.2560717165470123,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.3602026998996734,0.1969261467456817,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.927383542060852,0.223906934261322,0.2117079347372055,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8491518497467041,0.1734392940998077,0.7791809439659119,284.87078857421875,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4027709960937,284.8773193359375,1.0,0.3621231019496918,1.0,1.0,0.0,1.0,-2.010444164276123,2.010440826416016,3.2571874726272654e-06,1.5518893003463743,0.8699771761894226,0.8699771761894226,0.0,45.97732925415039,71.0,43297.5546875,0.0,621.0426635742188,1.0,280.95709228515625,283.7574462890625,295.3951110839844,298.68560791015625,293.1499938964844,293.1499938964844,281.25,39654.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753955721855164,1.0,0.0,0.0,3.688267946243286,3.688292980194092,9.07691401152988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6513.11767578125,0.0,1603.7933349609375,1683.569091796875,0.0,2248.89990234375,0.916351079940796,1.0,0.0,3.0,1.0,0.0
18175500,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9692941308021544,0.2592032551765442,0.2325665950775146,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9846742749214172,0.2730012834072113,0.2578568756580353,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9990000128746032,0.3647913336753845,0.2021361589431762,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.921345591545105,0.2258655726909637,0.2134516090154647,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8445924520492554,0.174947127699852,0.7855609059333801,285.03875732421875,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4170837402344,285.0533752441406,1.0,0.3664811551570892,1.0,1.0,0.0,1.0,-2.030402660369873,2.0303993225097656,3.3213066217285814e-06,1.5673456192016602,0.9806608557701112,0.9806608557701112,0.0,47.47199630737305,71.0,42875.74609375,0.0,641.7391357421875,1.0,281.203125,283.936279296875,295.3238525390625,298.45928955078125,293.1499938964844,293.1499938964844,281.25,34208.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693160176277161,1.0,0.0,0.0,3.73187255859375,3.7318968772888175,9.292806453231606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6745.5244140625,0.0,1612.47216796875,1683.569091796875,0.0,2194.76708984375,0.9248016476631165,1.0,0.0,3.0,1.0,0.0
18175560,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.95851868391037,0.2614254057407379,0.2345213890075683,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9750515818595886,0.2752948105335235,0.2599955797195434,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.3679981529712677,0.2107240110635757,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9102846384048462,0.2280428409576416,0.2154955714941024,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8362091779708862,0.1766430139541626,0.7931563258171082,285.0814208984375,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.42694091796875,285.0839233398437,1.0,0.3725754618644714,1.0,1.0,0.0,1.0,-2.0572004318237305,2.057197093963623,3.408545126148965e-06,1.588147759437561,1.0,1.0,0.0,49.90193557739258,91.0,43333.43359375,0.0,671.6065673828125,1.0,281.24298095703125,283.9519348144531,295.32232666015625,298.5218505859375,293.1499938964844,293.1499938964844,280.95001220703125,32881.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672944664955139,1.0,0.0,0.0,3.820231676101685,3.82025671005249,9.738065500641824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7242.9931640625,0.0,1706.515625,1683.569091796875,0.0,2176.85107421875,0.941235899925232,1.0,0.0,3.0,1.0,0.0
18175620,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9197733402252196,0.2649894952774048,0.2381939738988876,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9385035037994384,0.2793063521385193,0.2642008066177368,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.368564635515213,0.2386669516563415,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8775496482849121,0.2319140285253524,0.2195469439029693,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8088216185569763,0.1796167194843292,0.8083037734031677,284.936767578125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.4153747558594,284.94091796875,1.0,0.3889196217060089,1.0,1.0,0.0,1.0,-2.123267650604248,2.123264074325561,3.629025286500109e-06,1.639527678489685,0.9546414613723756,0.9546414613723756,0.0,57.84795379638672,109.0,45276.98828125,0.0,755.443115234375,1.0,280.9556579589844,283.7692565917969,295.37969970703125,298.7805480957031,293.1499938964844,293.1499938964844,280.6499938964844,35732.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821630835533142,1.0,0.0,0.0,3.843076229095459,3.843101978302002,9.854877589532407e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7463.02978515625,0.0,1756.66748046875,1683.569091796875,0.0,2309.583251953125,0.9483626484870912,1.0,0.0,3.0,1.0,0.0
18175680,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9197733402252196,0.2649894952774048,0.2381939738988876,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9385035037994384,0.2793063521385193,0.2642008066177368,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.368564635515213,0.2386669516563415,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8775496482849121,0.2319140285253524,0.2195469439029693,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8088216185569763,0.1796167194843292,0.8083037734031677,284.936767578125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.4153747558594,284.94091796875,1.0,0.3889196217060089,1.0,1.0,0.0,1.0,-2.123267650604248,2.123264074325561,3.629025286500109e-06,1.639527678489685,0.9546414613723756,0.9546414613723756,0.0,57.84795379638672,109.0,45276.98828125,0.0,755.443115234375,1.0,280.9556579589844,283.7692565917969,295.37969970703125,298.7805480957031,293.1499938964844,293.1499938964844,280.6499938964844,35732.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821630835533142,1.0,0.0,0.0,3.843076229095459,3.843101978302002,9.854877589532407e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7463.02978515625,0.0,1756.66748046875,1683.569091796875,0.0,2309.583251953125,0.9483626484870912,1.0,0.0,3.0,1.0,0.0
18175740,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8668291568756104,0.268125057220459,0.2414868772029876,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8824671506881714,0.2828903794288635,0.2681180536746979,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9678221940994264,0.3629753291606903,0.2553041875362396,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8314127326011658,0.235362023115158,0.2233504503965377,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7643491625785828,0.1821475028991699,0.8223110437393188,284.8742370605469,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3856506347656,284.8812561035156,1.0,0.4075386822223663,1.0,1.0,0.0,1.0,-2.1745622158050537,2.174558401107788,3.806147333307308e-06,1.679893136024475,0.8618921041488647,0.8618921041488647,0.0,71.67354583740234,127.0,46525.45703125,0.0,851.8263549804688,1.0,280.6567077636719,283.6805725097656,295.3632507324219,298.8861389160156,293.1499938964844,293.1499938964844,280.95001220703125,40577.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966403961181641,1.0,0.0,0.0,3.6704390048980713,3.670464038848877,8.989371167444915e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6770.60546875,0.0,1590.4677734375,1683.569091796875,0.0,2440.749755859375,0.9135706424713136,1.0,0.0,3.0,1.0,0.0
18175800,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8668291568756104,0.268125057220459,0.2414868772029876,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8824671506881714,0.2828903794288635,0.2681180536746979,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9678221940994264,0.3629753291606903,0.2553041875362396,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8314127326011658,0.235362023115158,0.2233504503965377,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7643491625785828,0.1821475028991699,0.8223110437393188,284.8742370605469,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3856506347656,284.8812561035156,1.0,0.4075386822223663,1.0,1.0,0.0,1.0,-2.1745622158050537,2.174558401107788,3.806147333307308e-06,1.679893136024475,0.8618921041488647,0.8618921041488647,0.0,71.67354583740234,127.0,46525.45703125,0.0,851.8263549804688,1.0,280.6567077636719,283.6805725097656,295.3632507324219,298.8861389160156,293.1499938964844,293.1499938964844,280.95001220703125,40577.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966403961181641,1.0,0.0,0.0,3.6704390048980713,3.670464038848877,8.989371167444915e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6770.60546875,0.0,1590.4677734375,1683.569091796875,0.0,2440.749755859375,0.9135706424713136,1.0,0.0,3.0,1.0,0.0
18175860,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8250237703323364,0.2724135518074035,0.245634377002716,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8386637568473816,0.2872597277164459,0.2726410329341888,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.906405746936798,0.3620369434356689,0.254119873046875,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7909218072891235,0.2394222021102905,0.2276296913623809,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7281513214111328,0.1851264685392379,0.8379844427108765,285.0622863769531,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3929443359375,285.06219482421875,1.0,0.4259790778160095,1.0,1.0,0.0,1.0,-2.206284999847412,2.2062811851501465,3.9171795833681244e-06,1.7043951749801636,1.0,1.0,0.0,89.07108306884766,115.0,46377.08203125,0.0,947.6666259765624,1.0,280.9433898925781,283.8529052734375,295.2777404785156,298.70001220703125,293.1499938964844,293.1499938964844,280.6499938964844,32681.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900354862213135,1.0,0.0,0.0,3.810129880905152,3.810154914855957,9.686632438388187e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7521.8955078125,0.0,1692.8067626953125,1683.569091796875,0.0,2380.693115234375,0.9388818740844728,1.0,0.0,3.0,1.0,0.0
18175920,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8250237703323364,0.2724135518074035,0.245634377002716,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8386637568473816,0.2872597277164459,0.2726410329341888,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.906405746936798,0.3620369434356689,0.254119873046875,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7909218072891235,0.2394222021102905,0.2276296913623809,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7281513214111328,0.1851264685392379,0.8379844427108765,285.0622863769531,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3929443359375,285.06219482421875,1.0,0.4259790778160095,1.0,1.0,0.0,1.0,-2.206284999847412,2.2062811851501465,3.9171795833681244e-06,1.7043951749801636,1.0,1.0,0.0,89.07108306884766,115.0,46377.08203125,0.0,947.6666259765624,1.0,280.9433898925781,283.8529052734375,295.2777404785156,298.70001220703125,293.1499938964844,293.1499938964844,280.6499938964844,32681.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900354862213135,1.0,0.0,0.0,3.810129880905152,3.810154914855957,9.686632438388187e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7521.8955078125,0.0,1692.8067626953125,1683.569091796875,0.0,2380.693115234375,0.9388818740844728,1.0,0.0,3.0,1.0,0.0
18175980,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.815590500831604,0.275959700345993,0.2493134886026382,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8291746377944946,0.2911796271800995,0.2767761349678039,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8911263942718506,0.3627572357654571,0.2547027766704559,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7816069722175598,0.24310402572155,0.2315149307250976,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7202476263046265,0.1878243684768676,0.8518580198287964,284.9052734375,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39337158203125,284.908203125,1.0,0.43479123711586,1.0,1.0,0.0,1.0,-2.23771071434021,2.237706661224365,4.029252522741444e-06,1.728899359703064,0.9125012755393982,0.9125012755393982,0.0,96.15339660644533,103.0,47683.0703125,0.0,1006.0391235351562,1.0,280.6569519042969,283.6713562011719,295.3215026855469,298.91046142578125,293.1499938964844,293.1499938964844,280.3500061035156,37364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024855256080627,1.0,0.0,0.0,3.7785003185272217,3.7785258293151855,9.526474400445296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7685.42236328125,0.0,1691.450927734375,1683.569091796875,0.0,2494.171630859375,0.9347740411758424,1.0,0.0,3.0,1.0,0.0
18176040,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.815590500831604,0.275959700345993,0.2493134886026382,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8291746377944946,0.2911796271800995,0.2767761349678039,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8911263942718506,0.3627572357654571,0.2547027766704559,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7816069722175598,0.24310402572155,0.2315149307250976,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7202476263046265,0.1878243684768676,0.8518580198287964,284.9052734375,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39337158203125,284.908203125,1.0,0.43479123711586,1.0,1.0,0.0,1.0,-2.23771071434021,2.237706661224365,4.029252522741444e-06,1.728899359703064,0.9125012755393982,0.9125012755393982,0.0,96.15339660644533,103.0,47683.0703125,0.0,1006.0391235351562,1.0,280.6569519042969,283.6713562011719,295.3215026855469,298.91046142578125,293.1499938964844,293.1499938964844,280.3500061035156,37364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024855256080627,1.0,0.0,0.0,3.7785003185272217,3.7785258293151855,9.526474400445296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7685.42236328125,0.0,1691.450927734375,1683.569091796875,0.0,2494.171630859375,0.9347740411758424,1.0,0.0,3.0,1.0,0.0
18176100,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8164339661598206,0.27757328748703,0.2508109807968139,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.830113410949707,0.2930063903331756,0.2785472869873047,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8907347321510315,0.3633257746696472,0.2550737261772156,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.7827966213226318,0.2448263466358184,0.2331854701042175,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7211629748344421,0.1890745162963867,0.8576486706733704,284.8078308105469,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3925170898437,284.805419921875,1.0,0.436890959739685,1.0,1.0,0.0,1.0,-2.2510459423065186,2.251041889190674,4.0772520151222125e-06,1.7392587661743164,0.818891167640686,0.818891167640686,0.0,96.89276885986328,103.0,48406.91015625,0.0,1022.5797729492188,1.0,280.39764404296875,283.5520935058594,295.3348388671875,299.0598449707031,293.1499938964844,293.1499938964844,280.3500061035156,42007.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097484707832336,1.0,0.0,0.0,3.6677749156951904,3.667800188064575,8.976326739684737e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7396.62109375,0.0,1598.2008056640625,1683.569091796875,0.0,2560.876953125,0.910683810710907,1.0,0.0,3.0,1.0,0.0
18176160,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8199331760406494,0.2793003618717193,0.2522128820419311,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8337305784225464,0.2949005663394928,0.2802184224128723,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8936630487442017,0.3641181886196136,0.2554750740528106,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7867491245269775,0.2466014921665191,0.2347596287727356,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7243711352348328,0.1903640180826187,0.8630154132843018,284.880859375,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3924560546875,284.888427734375,1.0,0.4378468990325928,1.0,1.0,0.0,1.0,-2.263556241989136,2.263551950454712,4.122516656934749e-06,1.7489542961120603,0.8299961090087891,0.8299961090087891,0.0,96.26089477539062,91.0,48226.5390625,0.0,1033.1422119140625,1.0,280.35791015625,283.6341247558594,295.29833984375,298.9447326660156,293.1499938964844,293.1499938964844,280.6499938964844,41873.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114783763885498,1.0,0.0,0.0,3.5128333568573,3.51285719871521,8.23395339466515e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6928.61181640625,0.0,1428.1427001953125,1683.569091796875,0.0,2576.81396484375,0.8808119297027588,1.0,0.0,3.0,1.0,0.0
18176220,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8369346261024475,0.2840393483638763,0.255919337272644,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8511958718299866,0.2996677160263061,0.2842097878456116,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9120270609855652,0.3671693503856659,0.2571401298046112,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8049866557121277,0.2509930431842804,0.2384350001811981,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7392702698707581,0.1936576962471008,0.8756862878799438,285.04229736328125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40399169921875,285.0408630371094,1.0,0.4376091063022613,1.0,1.0,0.0,1.0,-2.2944319248199463,2.2944276332855225,4.235234428051626e-06,1.7728091478347778,0.9689886569976808,0.9689886569976808,0.0,91.11270141601562,79.0,48237.83203125,0.0,1045.5926513671875,1.0,280.6423645019531,283.7760314941406,295.2350158691406,298.781005859375,293.1499938964844,293.1499938964844,280.3500061035156,32249.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802501916885376,1.0,0.0,0.0,3.6816086769104,3.681632280349731,9.044166517924168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7691.6083984375,0.0,1540.3153076171875,1683.569091796875,0.0,2494.322021484375,0.909662663936615,1.0,0.0,3.0,1.0,0.0
18176280,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8369346261024475,0.2840393483638763,0.255919337272644,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8511958718299866,0.2996677160263061,0.2842097878456116,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9120270609855652,0.3671693503856659,0.2571401298046112,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8049866557121277,0.2509930431842804,0.2384350001811981,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7392702698707581,0.1936576962471008,0.8756862878799438,285.04229736328125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40399169921875,285.0408630371094,1.0,0.4376091063022613,1.0,1.0,0.0,1.0,-2.2944319248199463,2.2944276332855225,4.235234428051626e-06,1.7728091478347778,0.9689886569976808,0.9689886569976808,0.0,91.11270141601562,79.0,48237.83203125,0.0,1045.5926513671875,1.0,280.6423645019531,283.7760314941406,295.2350158691406,298.781005859375,293.1499938964844,293.1499938964844,280.3500061035156,32249.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802501916885376,1.0,0.0,0.0,3.6816086769104,3.681632280349731,9.044166517924168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7691.6083984375,0.0,1540.3153076171875,1683.569091796875,0.0,2494.322021484375,0.909662663936615,1.0,0.0,3.0,1.0,0.0
18176340,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8634868264198303,0.2879988551139831,0.2593933045864105,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.879109799861908,0.3039891421794891,0.2881182730197906,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9440686106681824,0.369559496641159,0.2587333917617798,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8307061195373535,0.2550288736820221,0.2420501410961151,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7628718018531799,0.196739986538887,0.8884016871452332,284.9095153808594,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4083557128906,284.9140930175781,1.0,0.4354197382926941,1.0,1.0,0.0,1.0,-2.324835777282715,2.324831485748291,4.348035872681066e-06,1.796431064605713,0.8732460141181946,0.8732460141181946,0.0,83.40132904052734,67.0,49419.453125,0.0,1047.5882568359375,1.0,280.35711669921875,283.6234130859375,295.2921142578125,299.0,293.1499938964844,293.1499938964844,280.6499938964844,38057.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134951591491699,1.0,0.0,0.0,3.612762451171875,3.612786531448364,8.709076837476459e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7019.85791015625,0.0,1507.3695068359375,1683.569091796875,0.0,2595.41650390625,0.8987086415290833,1.0,0.0,3.0,1.0,0.0
18176400,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8634868264198303,0.2879988551139831,0.2593933045864105,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.879109799861908,0.3039891421794891,0.2881182730197906,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9440686106681824,0.369559496641159,0.2587333917617798,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8307061195373535,0.2550288736820221,0.2420501410961151,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7628718018531799,0.196739986538887,0.8884016871452332,284.9095153808594,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4083557128906,284.9140930175781,1.0,0.4354197382926941,1.0,1.0,0.0,1.0,-2.324835777282715,2.324831485748291,4.348035872681066e-06,1.796431064605713,0.8732460141181946,0.8732460141181946,0.0,83.40132904052734,67.0,49419.453125,0.0,1047.5882568359375,1.0,280.35711669921875,283.6234130859375,295.2921142578125,299.0,293.1499938964844,293.1499938964844,280.6499938964844,38057.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134951591491699,1.0,0.0,0.0,3.612762451171875,3.612786531448364,8.709076837476459e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7019.85791015625,0.0,1507.3695068359375,1683.569091796875,0.0,2595.41650390625,0.8987086415290833,1.0,0.0,3.0,1.0,0.0
18176460,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9042940139770508,0.292526513338089,0.2628772854804992,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9225067496299744,0.3086236417293548,0.2919654250144958,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.985414981842041,0.3725309073925018,0.2603545784950256,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8680773973464966,0.2592719197273254,0.2455682009458542,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7989247441291809,0.1999212354421615,0.9005358815193176,285.06695556640625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4163513183594,285.0662841796875,1.0,0.4319354593753814,1.0,1.0,0.0,1.0,-2.3543901443481445,2.3543858528137207,4.458968305698363e-06,1.819275975227356,1.0,1.0,0.0,73.98649597167969,55.0,49376.68359375,0.0,1041.7740478515625,1.0,280.6425476074219,283.7676696777344,295.2433776855469,298.86883544921875,293.1499938964844,293.1499938964844,280.3500061035156,32159.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078436851501465,1.0,0.0,0.0,3.7773962020874015,3.77742075920105,9.520908292870444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7810.47802734375,0.0,1649.8343505859375,1683.569091796875,0.0,2543.35009765625,0.9308152198791504,1.0,0.0,3.0,1.0,0.0
18176520,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9042940139770508,0.292526513338089,0.2628772854804992,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9225067496299744,0.3086236417293548,0.2919654250144958,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.985414981842041,0.3725309073925018,0.2603545784950256,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8680773973464966,0.2592719197273254,0.2455682009458542,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7989247441291809,0.1999212354421615,0.9005358815193176,285.06695556640625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4163513183594,285.0662841796875,1.0,0.4319354593753814,1.0,1.0,0.0,1.0,-2.3543901443481445,2.3543858528137207,4.458968305698363e-06,1.819275975227356,1.0,1.0,0.0,73.98649597167969,55.0,49376.68359375,0.0,1041.7740478515625,1.0,280.6425476074219,283.7676696777344,295.2433776855469,298.86883544921875,293.1499938964844,293.1499938964844,280.3500061035156,32159.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078436851501465,1.0,0.0,0.0,3.7773962020874015,3.77742075920105,9.520908292870444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7810.47802734375,0.0,1649.8343505859375,1683.569091796875,0.0,2543.35009765625,0.9308152198791504,1.0,0.0,3.0,1.0,0.0
18176580,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9567750692367554,0.2975309491157532,0.2663279771804809,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9739198088645936,0.3135883510112762,0.2956805527210235,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9990000128746032,0.3783224821090698,0.2405364662408828,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9142248034477234,0.2635866999626159,0.2488336414098739,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8374751806259155,0.2022271603345871,0.9097570776939392,284.77801513671875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4329833984375,284.77801513671875,1.0,0.425385445356369,1.0,1.0,0.0,1.0,-2.3538262844085693,2.3538217544555664,4.452912435226608e-06,1.8166815042495728,0.8282030820846558,0.8282030820846558,0.0,64.99164581298828,73.0,50064.6953125,0.0,1005.2425537109376,1.0,280.3568115234375,283.4936218261719,295.29150390625,299.0320129394531,293.1499938964844,293.1499938964844,280.04998779296875,35567.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191622495651245,1.0,0.0,0.0,3.77871322631836,3.778738498687744,9.527548741061764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7885.73974609375,0.0,1677.784912109375,1683.569091796875,0.0,2647.809814453125,0.9345781207084656,1.0,0.0,3.0,1.0,0.0
18176640,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9567750692367554,0.2975309491157532,0.2663279771804809,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9739198088645936,0.3135883510112762,0.2956805527210235,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9990000128746032,0.3783224821090698,0.2405364662408828,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9142248034477234,0.2635866999626159,0.2488336414098739,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8374751806259155,0.2022271603345871,0.9097570776939392,284.77801513671875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4329833984375,284.77801513671875,1.0,0.425385445356369,1.0,1.0,0.0,1.0,-2.3538262844085693,2.3538217544555664,4.452912435226608e-06,1.8166815042495728,0.8282030820846558,0.8282030820846558,0.0,64.99164581298828,73.0,50064.6953125,0.0,1005.2425537109376,1.0,280.3568115234375,283.4936218261719,295.29150390625,299.0320129394531,293.1499938964844,293.1499938964844,280.04998779296875,35567.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191622495651245,1.0,0.0,0.0,3.77871322631836,3.778738498687744,9.527548741061764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7885.73974609375,0.0,1677.784912109375,1683.569091796875,0.0,2647.809814453125,0.9345781207084656,1.0,0.0,3.0,1.0,0.0
