time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176700,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.963208794593811,0.2981469929218292,0.268194705247879,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9797050952911376,0.3146635591983795,0.2977870106697082,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9990000128746032,0.3818854391574859,0.2376158684492111,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9211559295654296,0.2646419703960418,0.2506961226463318,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8421161770820618,0.2031503617763519,0.9146168231964112,284.8241577148437,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4227600097656,284.8242492675781,1.0,0.4263674616813659,1.0,1.0,0.0,1.0,-2.363539695739746,2.363535165786743,4.493633696256438e-06,1.826362133026123,0.8150236010551453,0.8150236010551453,0.0,64.69669342041016,73.0,50808.17578125,0.0,1014.2469482421876,1.0,280.1006774902344,283.4936218261719,295.30078125,299.1755065917969,293.1499938964844,293.1499938964844,280.04998779296875,42641.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237335085868835,1.0,0.0,0.0,3.581989526748657,3.5820140838623047,8.561343065593974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7639.3095703125,0.0,1507.5804443359375,1683.569091796875,0.0,2690.19189453125,0.8941659927368164,1.0,0.0,3.0,1.0,0.0
18176760,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9602010846138,0.2992510795593261,0.2690673470497131,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.97728031873703,0.3159950077533722,0.2990096807479858,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.3850895166397095,0.2405578941106796,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9184056520462036,0.2658647298812866,0.2518436312675476,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8400984406471252,0.2040840685367584,0.9189324975013732,284.88232421875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.41815185546875,284.8898010253906,1.0,0.4291559159755707,1.0,1.0,0.0,1.0,-2.376145124435425,2.376140594482422,4.541370799415745e-06,1.835988521575928,0.8200706839561462,0.8200706839561462,0.0,65.77513885498047,93.0,50691.96484375,0.0,1032.150390625,1.0,280.0589599609375,283.5546569824219,295.28009033203125,299.0932006835937,293.1499938964844,293.1499938964844,280.3500061035156,41705.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247134685516357,1.0,0.0,0.0,3.4590296745300293,3.459052801132202,7.983657042132108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7157.9462890625,0.0,1371.357666015625,1683.569091796875,0.0,2699.290283203125,0.8684132695198059,1.0,0.0,3.0,1.0,0.0
18176820,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.94055438041687,0.3029736280441284,0.2721917927265167,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9592477679252625,0.3196955621242523,0.3023864924907684,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3886084258556366,0.2574580013751983,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8998714089393616,0.269123762845993,0.2548664808273315,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.825419545173645,0.2063749879598617,0.929452896118164,285.0430603027344,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4174194335937,285.0436096191406,1.0,0.4399112462997436,1.0,1.0,0.0,1.0,-2.420506715774536,2.420501947402954,4.711811925517395e-06,1.8700536489486688,0.960639238357544,0.960639238357544,0.0,71.2943344116211,111.0,51047.16796875,0.0,1103.671875,1.0,280.3411865234375,283.695068359375,295.24462890625,298.97467041015625,293.1499938964844,293.1499938964844,280.04998779296875,32057.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164612054824829,1.0,0.0,0.0,3.638019323348999,3.638042688369751,8.831273135001538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7979.0322265625,0.0,1490.4771728515625,1683.569091796875,0.0,2622.816650390625,0.8999764323234558,1.0,0.0,3.0,1.0,0.0
18176880,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.94055438041687,0.3029736280441284,0.2721917927265167,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9592477679252625,0.3196955621242523,0.3023864924907684,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3886084258556366,0.2574580013751983,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8998714089393616,0.269123762845993,0.2548664808273315,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.825419545173645,0.2063749879598617,0.929452896118164,285.0430603027344,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4174194335937,285.0436096191406,1.0,0.4399112462997436,1.0,1.0,0.0,1.0,-2.420506715774536,2.420501947402954,4.711811925517395e-06,1.8700536489486688,0.960639238357544,0.960639238357544,0.0,71.2943344116211,111.0,51047.16796875,0.0,1103.671875,1.0,280.3411865234375,283.695068359375,295.24462890625,298.97467041015625,293.1499938964844,293.1499938964844,280.04998779296875,32057.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164612054824829,1.0,0.0,0.0,3.638019323348999,3.638042688369751,8.831273135001538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7979.0322265625,0.0,1490.4771728515625,1683.569091796875,0.0,2622.816650390625,0.8999764323234558,1.0,0.0,3.0,1.0,0.0
18176940,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8986344933509827,0.3058580756187439,0.2754272818565368,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9160948395729064,0.3228268921375274,0.3059470653533935,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9782132506370544,0.3858796656131744,0.2709085643291473,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8636412024497986,0.2718430757522583,0.2580261528491974,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7928993701934814,0.2080838680267334,0.9399165511131288,284.9222106933594,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.40240478515625,284.9250183105469,1.0,0.45417320728302,1.0,1.0,0.0,1.0,-2.4624032974243164,2.462398290634156,4.876664206676651e-06,1.902693271636963,0.8807374238967896,0.8807374238967896,0.0,82.57821655273438,129.0,52617.1171875,0.0,1198.3760986328125,1.0,280.0573425292969,283.5425109863281,295.3169860839844,299.243896484375,293.1499938964844,293.1499938964844,280.3500061035156,37049.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283484578132629,1.0,0.0,0.0,3.60678505897522,3.60680890083313,8.68028166678414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7327.244140625,0.0,1493.37744140625,1683.569091796875,0.0,2733.07666015625,0.8965134620666504,1.0,0.0,3.0,1.0,0.0
18177000,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8986344933509827,0.3058580756187439,0.2754272818565368,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9160948395729064,0.3228268921375274,0.3059470653533935,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9782132506370544,0.3858796656131744,0.2709085643291473,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8636412024497986,0.2718430757522583,0.2580261528491974,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7928993701934814,0.2080838680267334,0.9399165511131288,284.9222106933594,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.40240478515625,284.9250183105469,1.0,0.45417320728302,1.0,1.0,0.0,1.0,-2.4624032974243164,2.462398290634156,4.876664206676651e-06,1.902693271636963,0.8807374238967896,0.8807374238967896,0.0,82.57821655273438,129.0,52617.1171875,0.0,1198.3760986328125,1.0,280.0573425292969,283.5425109863281,295.3169860839844,299.243896484375,293.1499938964844,293.1499938964844,280.3500061035156,37049.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283484578132629,1.0,0.0,0.0,3.60678505897522,3.60680890083313,8.68028166678414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7327.244140625,0.0,1493.37744140625,1683.569091796875,0.0,2733.07666015625,0.8965134620666504,1.0,0.0,3.0,1.0,0.0
18177060,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.856922447681427,0.3093287348747253,0.2788766026496887,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8721539378166199,0.326313853263855,0.3096615076065063,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9253939390182496,0.3853553235530853,0.270322173833847,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8257830739021301,0.2747994363307953,0.2612793147563934,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7558070421218872,0.2098267525434494,0.9501975774765016,285.0621032714844,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3988952636719,285.0610656738281,1.0,0.4690117239952087,1.0,1.0,0.0,1.0,-2.485384702682495,2.485379695892334,4.968017947248882e-06,1.9204354286193848,1.0,1.0,0.0,98.51871490478516,147.0,52552.765625,0.0,1293.8380126953125,1.0,280.3428649902344,283.67498779296875,295.28057861328125,299.1299133300781,293.1499938964844,293.1499938964844,280.04998779296875,32039.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240357637405396,1.0,0.0,0.0,3.771390199661255,3.7714147567749023,9.490655656918534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8157.51904296875,0.0,1641.8408203125,1683.569091796875,0.0,2692.998046875,0.9294485449790956,1.0,0.0,3.0,1.0,0.0
18177120,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.856922447681427,0.3093287348747253,0.2788766026496887,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8721539378166199,0.326313853263855,0.3096615076065063,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9253939390182496,0.3853553235530853,0.270322173833847,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8257830739021301,0.2747994363307953,0.2612793147563934,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7558070421218872,0.2098267525434494,0.9501975774765016,285.0621032714844,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3988952636719,285.0610656738281,1.0,0.4690117239952087,1.0,1.0,0.0,1.0,-2.485384702682495,2.485379695892334,4.968017947248882e-06,1.9204354286193848,1.0,1.0,0.0,98.51871490478516,147.0,52552.765625,0.0,1293.8380126953125,1.0,280.3428649902344,283.67498779296875,295.28057861328125,299.1299133300781,293.1499938964844,293.1499938964844,280.04998779296875,32039.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240357637405396,1.0,0.0,0.0,3.771390199661255,3.7714147567749023,9.490655656918534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8157.51904296875,0.0,1641.8408203125,1683.569091796875,0.0,2692.998046875,0.9294485449790956,1.0,0.0,3.0,1.0,0.0
18177180,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8395431041717529,0.3108292520046234,0.2808111608028412,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.853847861289978,0.3279643654823303,0.3117565512657165,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9017674326896667,0.3854484558105469,0.2707007825374603,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8092135190963745,0.2761873304843902,0.2631038427352905,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7403523921966553,0.2105747610330581,0.9558557868003844,284.9076538085937,284.95001220703125,297.39385986328125,292.2933654785156,297.3926696777344,297.39385986328125,284.9007568359375,1.0,0.477543294429779,1.0,1.0,0.0,1.0,-2.499675035476685,2.4996700286865234,5.025325208407594e-06,1.9315003156661987,0.9275525808334352,0.9275525808334352,0.0,107.7496566772461,147.0,53873.359375,0.0,1350.797119140625,1.0,280.08660888671875,283.4909973144531,295.3423156738281,299.3960266113281,293.1499938964844,293.1499938964844,280.04998779296875,34963.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321946859359741,1.0,0.0,0.0,3.793321132659912,3.793346405029297,9.601354804544826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7940.1162109375,0.0,1690.482666015625,1683.569091796875,0.0,2768.88525390625,0.9352154731750488,1.0,0.0,3.0,1.0,0.0
18177240,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8265040516853333,0.3117770850658417,0.2820059061050415,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8403201103210449,0.329079657793045,0.313168317079544,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8853160738945007,0.3854518532752991,0.2709126472473144,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7955969572067261,0.2771078944206238,0.2643318474292755,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7288375496864319,0.210998073220253,0.959459662437439,284.9043273925781,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3875427246094,284.9072265625,1.0,0.4843758046627044,1.0,1.0,0.0,1.0,-2.508868932723999,2.508863925933838,5.062348918727366e-06,1.938606858253479,0.9103094339370728,0.9103094339370728,0.0,115.68550872802734,135.0,53956.015625,0.0,1396.312744140625,1.0,280.05670166015625,283.4935913085937,295.34039306640625,299.3702087402344,293.1499938964844,293.1499938964844,279.75,37017.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355876803398132,1.0,0.0,0.0,3.749812602996826,3.749837875366211,9.382367238686128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8358.28125,0.0,1654.90087890625,1683.569091796875,0.0,2800.52001953125,0.928171455860138,1.0,0.0,3.0,1.0,0.0
18177300,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8202173113822937,0.3127986788749695,0.2831340432167053,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8339684009552002,0.3302667140960693,0.3145130276679992,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8769552707672119,0.3855097889900207,0.2710846662521362,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7890135645866394,0.2780708968639374,0.2654662132263183,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7231045961380005,0.2113987654447555,0.9623186588287354,284.8115539550781,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38067626953125,284.8115234375,1.0,0.4880465567111969,1.0,1.0,0.0,1.0,-2.516849994659424,2.5168449878692627,5.094640528113814e-06,1.944796442985535,0.8195077180862427,0.8195077180862427,0.0,120.2905502319336,135.0,54645.578125,0.0,1426.287109375,1.0,279.79833984375,283.3814392089844,295.3615417480469,299.5288391113281,293.1499938964844,293.1499938964844,279.75,41718.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417990207672119,1.0,0.0,0.0,3.6430630683898926,3.643088102340698,8.855777764438244e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8045.20751953125,0.0,1568.1727294921875,1683.569091796875,0.0,2858.5283203125,0.90511953830719,1.0,0.0,3.0,1.0,0.0
18177360,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8174468874931335,0.3139644861221313,0.284145712852478,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8312392830848694,0.3315091431140899,0.315708726644516,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8728545904159546,0.3857249021530151,0.2712094485759735,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7861393690109253,0.2790564596652984,0.2664431631565094,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.720362663269043,0.2118007838726043,0.9644283652305604,284.86834716796875,284.95001220703125,297.4707336425781,292.31451416015625,297.4579772949219,297.3750305175781,284.863037109375,1.0,0.4900346994400024,0.8939030766487122,0.8939030766487122,0.2000000029802322,1.0,-2.5233359336853027,2.194602727890014,0.3287331759929657,1.622559666633606,0.8216780424118042,0.8216780424118042,0.0,122.58148956298828,123.0,53370.375,0.0,1443.1343994140625,1.0,279.7579345703125,283.41064453125,295.3373413085937,299.4097900390625,293.1499938964844,293.1499938964844,280.04998779296875,41416.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426912426948547,1.0,0.0,0.0,3.5079686641693115,3.5079922676086426,8.211163731175475e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7458.353515625,0.0,1419.765625,1683.569091796875,0.0,2866.869873046875,0.8786779046058655,1.0,0.0,3.0,1.0,0.0
18177420,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8215644359588623,0.3169789612293243,0.2866704165935516,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8352552056312561,0.3344618380069732,0.3183439970016479,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8756507635116577,0.3868233263492584,0.2718376219272613,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7901691198348999,0.2813869714736938,0.2685189545154571,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7230098843574524,0.2129054516553878,0.9688336849212646,284.8795166015625,284.95001220703125,297.5242004394531,292.33135986328125,297.44781494140625,297.370849609375,284.8802185058594,1.0,0.4904673397541046,0.6817091703414917,0.6817091703414917,0.6000000238418579,1.0,-2.538088083267212,1.2686166763305664,1.269471526145935,0.695420503616333,0.7906257510185242,0.7906257510185242,0.0,121.56071472167967,111.0,47503.89453125,0.0,1455.0789794921875,1.0,280.0404052734375,283.4208374023437,295.2406311035156,298.876953125,293.1499938964844,293.1499938964844,280.3500061035156,41287.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221045136451721,1.0,0.0,0.0,3.3534982204437256,3.353520393371582,7.503941787945223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6865.7041015625,0.0,1263.98681640625,1683.569091796875,0.0,2675.0771484375,0.842624843120575,1.0,0.0,3.0,1.0,0.0
18177480,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8215644359588623,0.3169789612293243,0.2866704165935516,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8352552056312561,0.3344618380069732,0.3183439970016479,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8756507635116577,0.3868233263492584,0.2718376219272613,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7901691198348999,0.2813869714736938,0.2685189545154571,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7230098843574524,0.2129054516553878,0.9688336849212646,284.8795166015625,284.95001220703125,297.5242004394531,292.33135986328125,297.44781494140625,297.370849609375,284.8802185058594,1.0,0.4904673397541046,0.6817091703414917,0.6817091703414917,0.6000000238418579,1.0,-2.538088083267212,1.2686166763305664,1.269471526145935,0.695420503616333,0.7906257510185242,0.7906257510185242,0.0,121.56071472167967,111.0,47503.89453125,0.0,1455.0789794921875,1.0,280.0404052734375,283.4208374023437,295.2406311035156,298.876953125,293.1499938964844,293.1499938964844,280.3500061035156,41287.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221045136451721,1.0,0.0,0.0,3.3534982204437256,3.353520393371582,7.503941787945223e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6865.7041015625,0.0,1263.98681640625,1683.569091796875,0.0,2675.0771484375,0.842624843120575,1.0,0.0,3.0,1.0,0.0
18177540,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8352569937705994,0.320505291223526,0.2894579470157623,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8491852879524231,0.3378445506095886,0.3211588561534881,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8896645307540894,0.3884664177894592,0.2726873159408569,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8042530417442322,0.2840690910816192,0.2706949412822723,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7338891625404358,0.2143342792987823,0.9735981225967408,284.963134765625,284.95001220703125,297.57794189453125,292.3498229980469,297.443603515625,297.37188720703125,284.96112060546875,1.0,0.4881519079208374,0.469515323638916,0.469515323638916,1.0,1.0,-2.554172992706299,0.8839529156684875,1.670220136642456,0.3074602782726288,0.8511807322502136,0.8511807322502136,0.0,115.40593719482422,99.0,44995.796875,0.0,1449.9271240234375,1.0,280.3388977050781,283.5027770996094,295.2256164550781,298.58026123046875,293.1499938964844,293.1499938964844,280.6499938964844,35307.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793197751045227,1.0,0.0,0.0,3.401438474655152,3.4014599323272705,7.72002181292919e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6645.70166015625,0.0,1268.989013671875,1683.569091796875,0.0,2409.40380859375,0.8489623069763184,1.0,0.0,3.0,1.0,0.0
18177600,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8352569937705994,0.320505291223526,0.2894579470157623,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8491852879524231,0.3378445506095886,0.3211588561534881,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8896645307540894,0.3884664177894592,0.2726873159408569,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8042530417442322,0.2840690910816192,0.2706949412822723,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7338891625404358,0.2143342792987823,0.9735981225967408,284.963134765625,284.95001220703125,297.57794189453125,292.3498229980469,297.443603515625,297.37188720703125,284.96112060546875,1.0,0.4881519079208374,0.469515323638916,0.469515323638916,1.0,1.0,-2.554172992706299,0.8839529156684875,1.670220136642456,0.3074602782726288,0.8511807322502136,0.8511807322502136,0.0,115.40593719482422,99.0,44995.796875,0.0,1449.9271240234375,1.0,280.3388977050781,283.5027770996094,295.2256164550781,298.58026123046875,293.1499938964844,293.1499938964844,280.6499938964844,35307.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793197751045227,1.0,0.0,0.0,3.401438474655152,3.4014599323272705,7.72002181292919e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6645.70166015625,0.0,1268.989013671875,1683.569091796875,0.0,2409.40380859375,0.8489623069763184,1.0,0.0,3.0,1.0,0.0
18177660,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8563452363014221,0.324336439371109,0.2924510538578033,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8710466623306274,0.3415315747261047,0.3241781890392303,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.912303864955902,0.3904636800289154,0.27373006939888,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8243440985679626,0.287008136510849,0.2730264365673065,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.751015841960907,0.2160118967294693,0.9790564179420472,285.0675048828125,284.95001220703125,297.6319885253906,292.3697814941406,297.4687194824219,297.3760986328125,285.06561279296875,1.0,0.4842719137668609,0.5026199221611023,0.5026199221611023,1.0,1.0,-2.5720090866088867,0.9349349737167358,1.6370741128921509,0.3542221784591675,0.98124897480011,0.98124897480011,0.0,106.76081085205078,87.0,44881.3203125,0.0,1435.3809814453125,1.0,280.6400756835937,283.6164855957031,295.2897033691406,298.55908203125,293.1499938964844,293.1499938964844,280.3500061035156,30432.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740575075149536,1.0,0.0,0.0,3.607229709625244,3.607252359390259,8.682421821504249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7385.83642578125,0.0,1444.9317626953125,1683.569091796875,0.0,2236.95361328125,0.8917508125305176,1.0,0.0,3.0,1.0,0.0
18177720,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8563452363014221,0.324336439371109,0.2924510538578033,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8710466623306274,0.3415315747261047,0.3241781890392303,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.912303864955902,0.3904636800289154,0.27373006939888,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8243440985679626,0.287008136510849,0.2730264365673065,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.751015841960907,0.2160118967294693,0.9790564179420472,285.0675048828125,284.95001220703125,297.6319885253906,292.3697814941406,297.4687194824219,297.3760986328125,285.06561279296875,1.0,0.4842719137668609,0.5026199221611023,0.5026199221611023,1.0,1.0,-2.5720090866088867,0.9349349737167358,1.6370741128921509,0.3542221784591675,0.98124897480011,0.98124897480011,0.0,106.76081085205078,87.0,44881.3203125,0.0,1435.3809814453125,1.0,280.6400756835937,283.6164855957031,295.2897033691406,298.55908203125,293.1499938964844,293.1499938964844,280.3500061035156,30432.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740575075149536,1.0,0.0,0.0,3.607229709625244,3.607252359390259,8.682421821504249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7385.83642578125,0.0,1444.9317626953125,1683.569091796875,0.0,2236.95361328125,0.8917508125305176,1.0,0.0,3.0,1.0,0.0
18177780,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.871101438999176,0.3259598612785339,0.2939665913581848,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8863327503204346,0.3432461023330688,0.3257728219032287,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9293914437294006,0.3911218345165252,0.2742222547531128,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8374849557876587,0.2883553206920624,0.2742486894130707,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7631791830062866,0.2167389243841171,0.9818931818008424,284.9085388183594,284.95001220703125,297.6620483398437,292.38140869140625,297.4815979003906,297.3740234375,284.9020080566406,1.0,0.4816718697547912,0.5209546089172363,0.5209546089172363,1.0,1.0,-2.5812201499938965,0.9681843519210817,1.6130356788635254,0.3853672444820404,0.89121413230896,0.89121413230896,0.0,101.44849395751952,87.0,46212.3984375,0.0,1424.0130615234375,1.0,280.3889465332031,283.4339294433594,295.4034423828125,298.8840026855469,293.1499938964844,293.1499938964844,280.3500061035156,34513.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814425230026245,1.0,0.0,0.0,3.639082908630371,3.639106512069702,8.836437359605043e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7216.8740234375,0.0,1509.964599609375,1683.569091796875,0.0,2303.101318359375,0.8998819589614868,1.0,0.0,3.0,1.0,0.0
18177840,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8836239576339722,0.3270264565944671,0.2948080599308014,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8992852568626404,0.3444263637065887,0.3267651498317718,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.943694531917572,0.3914064168930053,0.2743376493453979,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8486846089363098,0.289257287979126,0.2749784588813782,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7736253142356873,0.217167466878891,0.9832257032394408,284.9054260253906,284.95001220703125,297.6863708496094,292.3910522460937,297.4907531738281,297.3697204589844,284.9080505371094,1.0,0.4792872369289398,0.5357245802879333,0.5357245802879333,1.0,1.0,-2.586042881011963,0.992111325263977,1.5939315557479858,0.4081643521785736,0.874567985534668,0.874567985534668,0.0,97.23958587646484,75.0,46294.12890625,0.0,1411.705810546875,1.0,280.357177734375,283.4386901855469,295.4262390136719,298.89508056640625,293.1499938964844,293.1499938964844,280.6499938964844,37070.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856075763702393,1.0,0.0,0.0,3.588047742843628,3.588071346282959,8.590326956436911e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6787.95654296875,0.0,1473.2047119140625,1683.569091796875,0.0,2340.630615234375,0.8919985890388489,1.0,0.0,3.0,1.0,0.0
18177900,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9004160165786743,0.3286673128604889,0.2958422899246216,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9173567295074464,0.3460443615913391,0.3279124796390533,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9616891741752625,0.392130047082901,0.2745190262794494,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8639043569564819,0.2905080914497375,0.2758117914199829,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.787691056728363,0.2178197354078292,0.9846848845481871,285.04010009765625,284.95001220703125,297.71368408203125,292.40216064453125,297.5039367675781,297.3690795898437,285.0468139648437,1.0,0.4764291644096374,0.5522768497467041,0.5522768497467041,1.0,1.0,-2.591632843017578,1.0171382427215576,1.57449471950531,0.4317975342273712,0.970288336277008,0.970288336277008,0.0,92.19377899169922,75.0,45776.8125,0.0,1396.6551513671875,1.0,280.6009216308594,283.5870666503906,295.38677978515625,298.7146301269531,293.1499938964844,293.1499938964844,280.6499938964844,32932.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815290093421936,1.0,0.0,0.0,3.651509284973145,3.651532649993897,8.896887493392569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7021.8916015625,0.0,1511.88916015625,1683.569091796875,0.0,2303.879150390625,0.9052980542182922,1.0,0.0,3.0,1.0,0.0
18177960,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9237226843833924,0.3305627703666687,0.2972543239593506,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9420672655105592,0.3478689193725586,0.3293373584747314,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9821462631225586,0.3931136727333069,0.2749770581722259,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8840081691741943,0.2919352650642395,0.2768726646900177,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8058944940567017,0.2186173796653747,0.9869426488876344,285.0461730957031,284.95001220703125,297.7410888671875,292.4135437011719,297.5162658691406,297.3714599609375,285.0443115234375,1.0,0.4735376536846161,0.5507054924964905,0.5507054924964905,1.0,1.0,-2.599576711654663,1.020110249519348,1.579466462135315,0.4328884482383728,1.0,1.0,0.0,86.61947631835938,63.0,46087.9609375,0.0,1382.3516845703125,1.0,280.642822265625,283.5804748535156,295.4028625488281,298.7951354980469,293.1499938964844,293.1499938964844,280.3500061035156,31763.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803791165351868,1.0,0.0,0.0,3.7527780532836914,3.75280237197876,9.397212465955818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7539.99365234375,0.0,1617.9609375,1683.569091796875,0.0,2293.544677734375,0.925347626209259,1.0,0.0,3.0,1.0,0.0
18178020,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9576773643493652,0.3330356180667877,0.2995856702327728,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9740995168685912,0.3505790531635284,0.3319164514541626,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.3958231210708618,0.269856333732605,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9137537479400636,0.2939643859863281,0.2787843644618988,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8297975659370422,0.2195609509944915,0.9909443259239196,284.8668518066406,284.95001220703125,297.79620361328125,292.43707275390625,297.53375244140625,297.36590576171875,284.8655090332031,1.0,0.4660948812961578,0.547562837600708,0.547562837600708,1.0,1.0,-2.582367420196533,1.0083459615707395,1.5740214586257937,0.4255388379096985,0.8707019686698914,0.8707019686698914,0.0,79.22357940673828,81.0,46768.47265625,0.0,1339.896728515625,1.0,280.35748291015625,283.388427734375,295.4781188964844,299.0222473144531,293.1499938964844,293.1499938964844,280.6499938964844,38568.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925450205802917,1.0,0.0,0.0,3.688299179077149,3.688323974609375,9.077067488760804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6830.99072265625,0.0,1595.6185302734375,1683.569091796875,0.0,2403.47119140625,0.914823055267334,1.0,0.0,3.0,1.0,0.0
18178080,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9576773643493652,0.3330356180667877,0.2995856702327728,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9740995168685912,0.3505790531635284,0.3319164514541626,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.3958231210708618,0.269856333732605,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9137537479400636,0.2939643859863281,0.2787843644618988,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8297975659370422,0.2195609509944915,0.9909443259239196,284.8668518066406,284.95001220703125,297.79620361328125,292.43707275390625,297.53375244140625,297.36590576171875,284.8655090332031,1.0,0.4660948812961578,0.547562837600708,0.547562837600708,1.0,1.0,-2.582367420196533,1.0083459615707395,1.5740214586257937,0.4255388379096985,0.8707019686698914,0.8707019686698914,0.0,79.22357940673828,81.0,46768.47265625,0.0,1339.896728515625,1.0,280.35748291015625,283.388427734375,295.4781188964844,299.0222473144531,293.1499938964844,293.1499938964844,280.6499938964844,38568.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925450205802917,1.0,0.0,0.0,3.688299179077149,3.688323974609375,9.077067488760804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6830.99072265625,0.0,1595.6185302734375,1683.569091796875,0.0,2403.47119140625,0.914823055267334,1.0,0.0,3.0,1.0,0.0
18178140,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.976287305355072,0.3364827036857605,0.3021871447563171,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9905009269714355,0.3539315462112427,0.3346754610538482,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.4020088911056518,0.2568606734275818,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9340284466743468,0.2965525984764099,0.2808417081832886,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8439455032348633,0.2209265381097793,0.9954833984375,285.02587890625,284.95001220703125,297.8517150878906,292.46148681640625,297.55828857421875,297.37139892578125,285.026123046875,1.0,0.4687401056289673,0.5444201827049255,0.5444201827049255,1.0,1.0,-2.6105000972747803,1.0166341066360474,1.593865990638733,0.4259968996047973,0.9979429841041564,0.9979429841041564,0.0,76.75716400146484,99.0,46296.171875,0.0,1350.0260009765625,1.0,280.6426086425781,283.5545654296875,295.43505859375,298.8486022949219,293.1499938964844,293.1499938964844,280.3500061035156,32881.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834038734436035,1.0,0.0,0.0,3.799052238464356,3.799077033996582,9.630388149162172e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7566.72607421875,0.0,1681.115478515625,1683.569091796875,0.0,2320.7548828125,0.9367666840553284,1.0,0.0,3.0,1.0,0.0
18178200,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.976287305355072,0.3364827036857605,0.3021871447563171,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9905009269714355,0.3539315462112427,0.3346754610538482,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.4020088911056518,0.2568606734275818,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9340284466743468,0.2965525984764099,0.2808417081832886,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8439455032348633,0.2209265381097793,0.9954833984375,285.02587890625,284.95001220703125,297.8517150878906,292.46148681640625,297.55828857421875,297.37139892578125,285.026123046875,1.0,0.4687401056289673,0.5444201827049255,0.5444201827049255,1.0,1.0,-2.6105000972747803,1.0166341066360474,1.593865990638733,0.4259968996047973,0.9979429841041564,0.9979429841041564,0.0,76.75716400146484,99.0,46296.171875,0.0,1350.0260009765625,1.0,280.6426086425781,283.5545654296875,295.43505859375,298.8486022949219,293.1499938964844,293.1499938964844,280.3500061035156,32881.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834038734436035,1.0,0.0,0.0,3.799052238464356,3.799077033996582,9.630388149162172e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7566.72607421875,0.0,1681.115478515625,1683.569091796875,0.0,2320.7548828125,0.9367666840553284,1.0,0.0,3.0,1.0,0.0
18178260,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9593066573143004,0.3389852643013,0.3048799633979797,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9754726886749268,0.3567346930503845,0.3376756906509399,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4041991233825683,0.2733034193515777,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.914724826812744,0.2986009120941162,0.2831380665302276,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8291821479797363,0.2218538075685501,1.001209378242493,284.8969421386719,284.95001220703125,297.9076538085937,292.48663330078125,297.576416015625,297.365478515625,284.90057373046875,1.0,0.477087914943695,0.5435339212417603,0.5435339212417603,1.0,1.0,-2.6413965225219727,1.028783679008484,1.6126128435134888,0.4314913749694824,0.8946762681007385,0.8946762681007385,0.0,82.10162353515625,117.0,47562.9921875,0.0,1417.3056640625,1.0,280.35693359375,283.4024353027344,295.517578125,299.0863647460937,293.1499938964844,293.1499938964844,280.6499938964844,38134.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931435704231262,1.0,0.0,0.0,3.728812456130981,3.728837728500366,9.277572985411098e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6895.75830078125,0.0,1638.9476318359375,1683.569091796875,0.0,2408.9111328125,0.9245349168777466,1.0,0.0,3.0,1.0,0.0
18178320,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9593066573143004,0.3389852643013,0.3048799633979797,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9754726886749268,0.3567346930503845,0.3376756906509399,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4041991233825683,0.2733034193515777,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.914724826812744,0.2986009120941162,0.2831380665302276,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8291821479797363,0.2218538075685501,1.001209378242493,284.8969421386719,284.95001220703125,297.9076538085937,292.48663330078125,297.576416015625,297.365478515625,284.90057373046875,1.0,0.477087914943695,0.5435339212417603,0.5435339212417603,1.0,1.0,-2.6413965225219727,1.028783679008484,1.6126128435134888,0.4314913749694824,0.8946762681007385,0.8946762681007385,0.0,82.10162353515625,117.0,47562.9921875,0.0,1417.3056640625,1.0,280.35693359375,283.4024353027344,295.517578125,299.0863647460937,293.1499938964844,293.1499938964844,280.6499938964844,38134.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931435704231262,1.0,0.0,0.0,3.728812456130981,3.728837728500366,9.277572985411098e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6895.75830078125,0.0,1638.9476318359375,1683.569091796875,0.0,2408.9111328125,0.9245349168777466,1.0,0.0,3.0,1.0,0.0
18178380,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9404929280281068,0.3408112227916717,0.3064129650592804,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9581819772720336,0.3585725128650665,0.3393882215023041,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9938334226608276,0.4031394422054291,0.2825977504253387,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8971436023712158,0.2999575138092041,0.2844347059726715,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8148589730262756,0.2225089967250824,1.004439353942871,285.0595397949219,284.95001220703125,297.9391784667969,292.5009765625,297.5863342285156,297.3614196777344,285.0644836425781,1.0,0.4836180210113525,0.5430376529693604,0.5430376529693604,1.0,1.0,-2.661747932434082,1.0369439125061035,1.6248040199279783,0.4353692829608917,1.0,1.0,0.0,87.39360046386719,117.0,47093.921875,0.0,1468.7061767578125,1.0,280.6137084960937,283.5717163085937,295.4745178222656,298.90069580078125,293.1499938964844,293.1499938964844,280.6499938964844,33264.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873462438583374,1.0,0.0,0.0,3.796009540557861,3.796034574508667,9.61496880336199e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7171.55810546875,0.0,1680.47509765625,1683.569091796875,0.0,2356.341552734375,0.9376310110092164,1.0,0.0,3.0,1.0,0.0
18178440,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9193300008773804,0.3424004912376404,0.3080267310142517,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9374281764030457,0.3601486086845398,0.3410667181015014,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9757071137428284,0.4025724828243255,0.2822218239307403,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8790926933288574,0.3011322617530823,0.2857417166233063,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.798561155796051,0.2231062948703766,1.0080864429473877,285.07427978515625,284.95001220703125,297.96405029296875,292.5123291015625,297.59619140625,297.3616943359375,285.0747375488281,1.0,0.4889908134937286,0.5426477193832397,0.5426477193832397,1.0,1.0,-2.6706671714782715,1.0403152704238892,1.630352020263672,0.4365456998348236,1.0,1.0,0.0,93.31520080566406,135.0,47286.44140625,0.0,1508.137451171875,1.0,280.6435241699219,283.57965087890625,295.4940185546875,298.9716186523437,293.1499938964844,293.1499938964844,280.3500061035156,33364.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859957814216614,1.0,0.0,0.0,3.848263740539551,3.848289251327514,9.881501910058432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7678.4541015625,0.0,1744.34912109375,1683.569091796875,0.0,2344.13623046875,0.9478487968444824,1.0,0.0,3.0,1.0,0.0
18178500,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.898769199848175,0.3437395095825195,0.3097319304943084,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9150851964950562,0.3616319000720978,0.3429097235202789,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9535096883773804,0.4020833075046539,0.2820549309253692,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8608106970787048,0.3022059202194214,0.287174254655838,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7813087105751038,0.2235863655805587,1.012065052986145,284.9359741210937,284.95001220703125,297.9924011230469,292.5253601074219,297.605712890625,297.3592529296875,284.9259948730469,1.0,0.4954646527767181,0.5422046184539795,0.5422046184539795,1.0,1.0,-2.681946516036988,1.0446187257766724,1.637327790260315,0.4382666945457458,0.9617977738380432,0.9617977738380432,0.0,100.48853302001952,135.0,48613.57421875,0.0,1556.135498046875,1.0,280.3927307128906,283.40850830078125,295.5673828125,299.244140625,293.1499938964844,293.1499938964844,280.3500061035156,34590.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932911515235901,1.0,0.0,0.0,3.8732597827911377,3.87328577041626,1.0010287496697856e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7486.73193359375,0.0,1784.837158203125,1683.569091796875,0.0,2410.25341796875,0.9536962509155272,1.0,0.0,3.0,1.0,0.0
