time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178560,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8793075680732727,0.3446561694145202,0.3109746873378753,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8946170210838318,0.3627862632274627,0.3444169163703918,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9290654063224792,0.4015815556049347,0.2819031178951263,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8431841135025024,0.3029854893684387,0.2883205115795135,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7643539905548096,0.2238176316022873,1.0149985551834106,284.90826416015625,284.95001220703125,298.0209045410156,292.5384826660156,297.61297607421875,297.35321044921875,284.9099426269531,1.0,0.5020366311073303,0.5413821339607239,0.5413821339607239,1.0,1.0,-2.6899750232696533,1.046994924545288,1.6429800987243652,0.4388136267662048,0.9307965040206908,0.9307965040206908,0.0,108.56613159179688,153.0,48693.40234375,0.0,1604.454833984375,1.0,280.3558654785156,283.3897705078125,295.57916259765625,299.2333068847656,293.1499938964844,293.1499938964844,280.04998779296875,36929.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976607084274292,1.0,0.0,0.0,3.834273338317871,3.834299325942993,9.809783705350128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7869.21826171875,0.0,1755.3135986328125,1683.569091796875,0.0,2450.056884765625,0.9469642043113708,1.0,0.0,3.0,1.0,0.0
18178620,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8467705845832825,0.3463496565818786,0.3131027817726135,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8610153794288635,0.3648940622806549,0.3470813632011413,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8890557289123535,0.401045560836792,0.2818840444087982,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8135706186294556,0.3043250441551208,0.2902766466140747,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7363336086273193,0.2240361273288726,1.0193500518798828,284.8697814941406,284.95001220703125,298.0782775878906,292.5648803710937,297.6267395019531,297.3398742675781,284.87481689453125,1.0,0.5153464674949646,0.5397371053695679,0.5397371053695679,1.0,1.0,-2.703291893005371,1.0504661798477173,1.6528257131576538,0.4391497075557709,0.8362842798233032,0.8362842798233032,0.0,125.8042984008789,156.0,49112.8984375,0.0,1702.925048828125,1.0,280.0572204589844,283.336181640625,295.59112548828125,299.3011169433594,293.1499938964844,293.1499938964844,280.3500061035156,41937.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057228326797485,1.0,0.0,0.0,3.57436752319336,3.574391841888428,8.524947361365776e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7069.6484375,0.0,1494.1427001953125,1683.569091796875,0.0,2523.861572265625,0.893986701965332,1.0,0.0,3.0,1.0,0.0
18178680,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8467705845832825,0.3463496565818786,0.3131027817726135,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8610153794288635,0.3648940622806549,0.3470813632011413,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8890557289123535,0.401045560836792,0.2818840444087982,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8135706186294556,0.3043250441551208,0.2902766466140747,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7363336086273193,0.2240361273288726,1.0193500518798828,284.8697814941406,284.95001220703125,298.0782775878906,292.5648803710937,297.6267395019531,297.3398742675781,284.87481689453125,1.0,0.5153464674949646,0.5397371053695679,0.5397371053695679,1.0,1.0,-2.703291893005371,1.0504661798477173,1.6528257131576538,0.4391497075557709,0.8362842798233032,0.8362842798233032,0.0,125.8042984008789,156.0,49112.8984375,0.0,1702.925048828125,1.0,280.0572204589844,283.336181640625,295.59112548828125,299.3011169433594,293.1499938964844,293.1499938964844,280.3500061035156,41937.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057228326797485,1.0,0.0,0.0,3.57436752319336,3.574391841888428,8.524947361365776e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7069.6484375,0.0,1494.1427001953125,1683.569091796875,0.0,2523.861572265625,0.893986701965332,1.0,0.0,3.0,1.0,0.0
18178740,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8325921297073364,0.3494606614112854,0.3159743845462799,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8461065888404846,0.3680399954319,0.3501969873905182,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8711903691291809,0.402247816324234,0.2827401757240295,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7986800074577332,0.3065196871757507,0.2925379276275635,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7232791781425476,0.2248855829238891,1.0242804288864136,285.0214538574219,284.95001220703125,298.1361999511719,292.5913391113281,297.6501770019531,297.3420715332031,285.0204467773437,1.0,0.5244355797767639,0.5380921363830566,0.5380921363830566,1.0,1.0,-2.720151901245117,1.055444836616516,1.6647069454193115,0.4401206970214844,0.9583918452262878,0.9583918452262878,0.0,136.83839416503906,144.0,48730.59765625,0.0,1778.9208984375,1.0,280.3427124023437,283.4873962402344,295.5567321777344,299.1404113769531,293.1499938964844,293.1499938964844,280.04998779296875,33160.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947854399681091,1.0,0.0,0.0,3.705098867416382,3.705122947692871,9.15994576189405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7837.203125,0.0,1573.7705078125,1683.569091796875,0.0,2423.8486328125,0.9155278205871582,1.0,0.0,3.0,1.0,0.0
18178800,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8325921297073364,0.3494606614112854,0.3159743845462799,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8461065888404846,0.3680399954319,0.3501969873905182,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8711903691291809,0.402247816324234,0.2827401757240295,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7986800074577332,0.3065196871757507,0.2925379276275635,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7232791781425476,0.2248855829238891,1.0242804288864136,285.0214538574219,284.95001220703125,298.1361999511719,292.5913391113281,297.6501770019531,297.3420715332031,285.0204467773437,1.0,0.5244355797767639,0.5380921363830566,0.5380921363830566,1.0,1.0,-2.720151901245117,1.055444836616516,1.6647069454193115,0.4401206970214844,0.9583918452262878,0.9583918452262878,0.0,136.83839416503906,144.0,48730.59765625,0.0,1778.9208984375,1.0,280.3427124023437,283.4873962402344,295.5567321777344,299.1404113769531,293.1499938964844,293.1499938964844,280.04998779296875,33160.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947854399681091,1.0,0.0,0.0,3.705098867416382,3.705122947692871,9.15994576189405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7837.203125,0.0,1573.7705078125,1683.569091796875,0.0,2423.8486328125,0.9155278205871582,1.0,0.0,3.0,1.0,0.0
18178860,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8322969079017639,0.3515423536300659,0.3181816041469574,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8459388017654419,0.3705408275127411,0.3528258800506592,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8694050908088684,0.4027239084243774,0.2833041548728943,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7981455326080322,0.3081730604171753,0.2943422496318817,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7221345901489258,0.2253660708665847,1.0273820161819458,284.9019775390625,284.95001220703125,298.1946716308594,292.6177673339844,297.6683044433594,297.3352966308594,284.9049987792969,1.0,0.5267292857170105,0.5367584824562073,0.5367584824562073,1.0,1.0,-2.7325477600097656,1.0588620901107788,1.6736856698989868,0.4407343566417694,0.8613243699073792,0.8613243699073792,0.0,138.72630310058594,132.0,49615.41015625,0.0,1806.364013671875,1.0,280.0571594238281,283.3514099121094,295.64178466796875,299.3677978515625,293.1499938964844,293.1499938964844,280.3500061035156,38904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032118678092957,1.0,0.0,0.0,3.5967044830322266,3.5967283248901367,8.631828336547187e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7124.36328125,0.0,1496.09228515625,1683.569091796875,0.0,2500.8271484375,0.8958364725112915,1.0,0.0,3.0,1.0,0.0
18178920,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8322969079017639,0.3515423536300659,0.3181816041469574,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8459388017654419,0.3705408275127411,0.3528258800506592,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8694050908088684,0.4027239084243774,0.2833041548728943,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7981455326080322,0.3081730604171753,0.2943422496318817,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7221345901489258,0.2253660708665847,1.0273820161819458,284.9019775390625,284.95001220703125,298.1946716308594,292.6177673339844,297.6683044433594,297.3352966308594,284.9049987792969,1.0,0.5267292857170105,0.5367584824562073,0.5367584824562073,1.0,1.0,-2.7325477600097656,1.0588620901107788,1.6736856698989868,0.4407343566417694,0.8613243699073792,0.8613243699073792,0.0,138.72630310058594,132.0,49615.41015625,0.0,1806.364013671875,1.0,280.0571594238281,283.3514099121094,295.64178466796875,299.3677978515625,293.1499938964844,293.1499938964844,280.3500061035156,38904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032118678092957,1.0,0.0,0.0,3.5967044830322266,3.5967283248901367,8.631828336547187e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7124.36328125,0.0,1496.09228515625,1683.569091796875,0.0,2500.8271484375,0.8958364725112915,1.0,0.0,3.0,1.0,0.0
18178980,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8410220742225647,0.3545781373977661,0.3204347193241119,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8551281094551086,0.3737160563468933,0.3553978502750397,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8777641654014587,0.4040927290916443,0.2839036583900451,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.806926965713501,0.3103781044483185,0.2960397601127624,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7285604476928711,0.2262662798166275,1.0297962427139282,285.0353698730469,284.95001220703125,298.2536926269531,292.6439514160156,297.6924133300781,297.3379821777344,285.0336608886719,1.0,0.5252805352210999,0.5354248285293579,0.5354248285293579,1.0,1.0,-2.744001865386963,1.0618820190429688,1.6821197271347046,0.4409580826759338,0.9852509498596193,0.9852509498596193,0.0,134.52223205566406,120.0,49218.1171875,0.0,1804.1036376953125,1.0,280.3429870605469,283.4877319335937,295.61932373046875,299.2378234863281,293.1499938964844,293.1499938964844,280.04998779296875,32429.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949094772338867,1.0,0.0,0.0,3.743342638015747,3.743366956710816,9.350018217446632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7905.00634765625,0.0,1612.117919921875,1683.569091796875,0.0,2424.97802734375,0.9236308336257936,1.0,0.0,3.0,1.0,0.0
18179040,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8410220742225647,0.3545781373977661,0.3204347193241119,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8551281094551086,0.3737160563468933,0.3553978502750397,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8777641654014587,0.4040927290916443,0.2839036583900451,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.806926965713501,0.3103781044483185,0.2960397601127624,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7285604476928711,0.2262662798166275,1.0297962427139282,285.0353698730469,284.95001220703125,298.2536926269531,292.6439514160156,297.6924133300781,297.3379821777344,285.0336608886719,1.0,0.5252805352210999,0.5354248285293579,0.5354248285293579,1.0,1.0,-2.744001865386963,1.0618820190429688,1.6821197271347046,0.4409580826759338,0.9852509498596193,0.9852509498596193,0.0,134.52223205566406,120.0,49218.1171875,0.0,1804.1036376953125,1.0,280.3429870605469,283.4877319335937,295.61932373046875,299.2378234863281,293.1499938964844,293.1499938964844,280.04998779296875,32429.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949094772338867,1.0,0.0,0.0,3.743342638015747,3.743366956710816,9.350018217446632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7905.00634765625,0.0,1612.117919921875,1683.569091796875,0.0,2424.97802734375,0.9236308336257936,1.0,0.0,3.0,1.0,0.0
18179100,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8478608131408691,0.3557129204273224,0.3215681612491607,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8623586893081665,0.3750739395618438,0.356713593006134,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8847004175186157,0.404478371143341,0.2842365801334381,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.813554584980011,0.3112929165363312,0.2969107329845428,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7337945103645325,0.22659932076931,1.03112530708313,284.8906555175781,284.95001220703125,298.283447265625,292.6568908691406,297.7024841308594,297.3360900878906,284.8834228515625,1.0,0.5237269997596741,0.5347580313682556,0.5347580313682556,1.0,1.0,-2.7499940395355225,1.0634845495224,1.686509609222412,0.4412023425102234,0.89532071352005,0.89532071352005,0.0,131.06956481933594,120.0,50314.2265625,0.0,1797.0233154296875,1.0,280.09527587890625,283.3192138671875,295.6910400390625,299.50079345703125,293.1499938964844,293.1499938964844,280.04998779296875,35920.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013672232627869,1.0,0.0,0.0,3.743463039398194,3.74348783493042,9.35061905238399e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7686.298828125,0.0,1639.04443359375,1683.569091796875,0.0,2483.93212890625,0.9242178201675416,1.0,0.0,3.0,1.0,0.0
18179160,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8550294041633606,0.3565872609615326,0.3222586512565613,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8700565099716187,0.3762202858924866,0.3576937615871429,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8919996023178101,0.4046033024787903,0.2842589020729065,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8202521204948425,0.3120171725749969,0.2974929511547088,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7393170595169067,0.2267772257328033,1.03141987323761,284.8929443359375,284.95001220703125,298.3133544921875,292.6697082519531,297.7109069824219,297.3313903808594,284.8959655761719,1.0,0.5216404795646667,0.5340932011604309,0.5340932011604309,1.0,1.0,-2.7530856132507324,1.0638312101364136,1.6892542839050293,0.4408236742019653,0.8747203350067139,0.8747203350067139,0.0,127.36119079589844,108.0,50161.375,0.0,1784.312255859375,1.0,280.0567626953125,283.3301086425781,295.6997375488281,299.4683532714844,293.1499938964844,293.1499938964844,280.3500061035156,38577.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045110106468201,1.0,0.0,0.0,3.659167766571045,3.659192323684693,8.934247262004646e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7176.39794921875,0.0,1562.7232666015625,1683.569091796875,0.0,2512.73974609375,0.9091497659683228,1.0,0.0,3.0,1.0,0.0
18179220,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8759958744049072,0.3596017360687256,0.3242720663547516,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8919980525970459,0.3794274628162384,0.3600725531578064,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9137341976165771,0.4060064852237701,0.2847159802913666,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.838748037815094,0.3142220377922058,0.2989726662635803,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7554935216903687,0.2277020364999771,1.0329493284225464,285.03350830078125,284.95001220703125,298.3736267089844,292.6949157714844,297.73541259765625,297.33416748046875,285.031982421875,1.0,0.516664445400238,0.5327636003494263,0.5327636003494263,1.0,1.0,-2.762521982192993,1.0659327507019043,1.6965893507003784,0.4405792355537414,1.0,1.0,0.0,117.97120666503906,96.0,49671.1640625,0.0,1754.4202880859375,1.0,280.3433837890625,283.47491455078125,295.671630859375,299.32574462890625,293.1499938964844,293.1499938964844,280.04998779296875,32630.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964314222335815,1.0,0.0,0.0,3.7934317588806152,3.793456554412842,9.601914143786416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7967.17919921875,0.0,1672.471435546875,1683.569091796875,0.0,2438.844482421875,0.9350966811180116,1.0,0.0,3.0,1.0,0.0
18179280,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8759958744049072,0.3596017360687256,0.3242720663547516,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8919980525970459,0.3794274628162384,0.3600725531578064,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9137341976165771,0.4060064852237701,0.2847159802913666,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.838748037815094,0.3142220377922058,0.2989726662635803,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7554935216903687,0.2277020364999771,1.0329493284225464,285.03350830078125,284.95001220703125,298.3736267089844,292.6949157714844,297.73541259765625,297.33416748046875,285.031982421875,1.0,0.516664445400238,0.5327636003494263,0.5327636003494263,1.0,1.0,-2.762521982192993,1.0659327507019043,1.6965893507003784,0.4405792355537414,1.0,1.0,0.0,117.97120666503906,96.0,49671.1640625,0.0,1754.4202880859375,1.0,280.3433837890625,283.47491455078125,295.671630859375,299.32574462890625,293.1499938964844,293.1499938964844,280.04998779296875,32630.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964314222335815,1.0,0.0,0.0,3.7934317588806152,3.793456554412842,9.601914143786416e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7967.17919921875,0.0,1672.471435546875,1683.569091796875,0.0,2438.844482421875,0.9350966811180116,1.0,0.0,3.0,1.0,0.0
18179340,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9030016660690308,0.3615939617156982,0.3259725272655487,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9212803840637208,0.3819735944271087,0.3622913658618927,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9440297484397888,0.4065644145011902,0.2850198745727539,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.862894594669342,0.3158680200576782,0.3003160357475281,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7771011590957642,0.2282393723726272,1.0341401100158691,284.8897705078125,284.95001220703125,298.4345703125,292.7193603515625,297.7545471191406,297.3281555175781,284.89208984375,1.0,0.5109480619430542,0.5314339399337769,0.5314339399337769,1.0,1.0,-2.770650625228882,1.0674216747283936,1.7032289505004885,0.4402162730693817,0.8860176205635071,0.8860176205635071,0.0,107.7695083618164,84.0,50635.33984375,0.0,1718.5059814453125,1.0,280.0572509765625,283.3148193359375,295.7479248046875,299.55084228515625,293.1499938964844,293.1499938964844,280.3500061035156,38442.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805809736251831,1.0,0.0,0.0,3.7125589847564697,3.7125840187072754,9.196868973049276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7224.19482421875,0.0,1622.4739990234375,1683.569091796875,0.0,2524.659912109375,0.921061635017395,1.0,0.0,3.0,1.0,0.0
18179400,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9030016660690308,0.3615939617156982,0.3259725272655487,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9212803840637208,0.3819735944271087,0.3622913658618927,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9440297484397888,0.4065644145011902,0.2850198745727539,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.862894594669342,0.3158680200576782,0.3003160357475281,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7771011590957642,0.2282393723726272,1.0341401100158691,284.8897705078125,284.95001220703125,298.4345703125,292.7193603515625,297.7545471191406,297.3281555175781,284.89208984375,1.0,0.5109480619430542,0.5314339399337769,0.5314339399337769,1.0,1.0,-2.770650625228882,1.0674216747283936,1.7032289505004885,0.4402162730693817,0.8860176205635071,0.8860176205635071,0.0,107.7695083618164,84.0,50635.33984375,0.0,1718.5059814453125,1.0,280.0572509765625,283.3148193359375,295.7479248046875,299.55084228515625,293.1499938964844,293.1499938964844,280.3500061035156,38442.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805809736251831,1.0,0.0,0.0,3.7125589847564697,3.7125840187072754,9.196868973049276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7224.19482421875,0.0,1622.4739990234375,1683.569091796875,0.0,2524.659912109375,0.921061635017395,1.0,0.0,3.0,1.0,0.0
18179460,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9439964294433594,0.3646135628223419,0.3279178440570831,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9627795815467834,0.385242611169815,0.3646515905857086,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9808348417282104,0.4080214202404022,0.2854596078395843,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8974564671516418,0.3180913627147674,0.3017385900020599,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8075323104858398,0.2291898727416992,1.0354461669921875,285.0355224609375,284.95001220703125,298.4961853027344,292.7428894042969,297.7798767089844,297.33160400390625,285.03448486328125,1.0,0.5047319531440735,0.5301668643951416,0.5301668643951416,1.0,1.0,-2.7796247005462646,1.0693646669387815,1.7102599143981934,0.4399390816688537,1.0,1.0,0.0,96.58699798583984,87.0,50056.11328125,0.0,1678.9881591796875,1.0,280.3436889648437,283.4669189453125,295.7189636230469,299.40289306640625,293.1499938964844,293.1499938964844,280.04998779296875,33055.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976318597793579,1.0,0.0,0.0,3.832005500793457,3.832030773162842,9.798181963560635e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8019.537109375,0.0,1722.1163330078125,1683.569091796875,0.0,2449.7939453125,0.9439710378646852,1.0,0.0,3.0,1.0,0.0
18179520,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9439964294433594,0.3646135628223419,0.3279178440570831,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9627795815467834,0.385242611169815,0.3646515905857086,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9808348417282104,0.4080214202404022,0.2854596078395843,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8974564671516418,0.3180913627147674,0.3017385900020599,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8075323104858398,0.2291898727416992,1.0354461669921875,285.0355224609375,284.95001220703125,298.4961853027344,292.7428894042969,297.7798767089844,297.33160400390625,285.03448486328125,1.0,0.5047319531440735,0.5301668643951416,0.5301668643951416,1.0,1.0,-2.7796247005462646,1.0693646669387815,1.7102599143981934,0.4399390816688537,1.0,1.0,0.0,96.58699798583984,87.0,50056.11328125,0.0,1678.9881591796875,1.0,280.3436889648437,283.4669189453125,295.7189636230469,299.40289306640625,293.1499938964844,293.1499938964844,280.04998779296875,33055.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976318597793579,1.0,0.0,0.0,3.832005500793457,3.832030773162842,9.798181963560635e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8019.537109375,0.0,1722.1163330078125,1683.569091796875,0.0,2449.7939453125,0.9439710378646852,1.0,0.0,3.0,1.0,0.0
18179580,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9626958966255188,0.3659646213054657,0.3292937576770782,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9798303842544556,0.3869810700416565,0.3663537502288818,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9947333931922911,0.408502459526062,0.2858889102935791,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9148579239845276,0.3192215859889984,0.3028332591056824,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8210797905921936,0.229604959487915,1.0371884107589722,284.8778381347656,284.95001220703125,298.5360107421875,292.75738525390625,297.7931213378906,297.3289794921875,284.8768310546875,1.0,0.5033181309700012,0.5293559432029724,0.5293559432029724,1.0,1.0,-2.7872533798217773,1.0713942050933838,1.715859055519104,0.4402477741241455,0.9053651094436646,0.9053651094436646,0.0,92.45854949951172,87.0,51154.9296875,0.0,1670.7332763671875,1.0,280.0761108398437,283.289794921875,295.7944030761719,299.6575927734375,293.1499938964844,293.1499938964844,280.04998779296875,37315.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052948713302612,1.0,0.0,0.0,3.8074564933776855,3.807482242584229,9.6730445875437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7748.4541015625,0.0,1725.772705078125,1683.569091796875,0.0,2519.932861328125,0.9399956464767456,1.0,0.0,3.0,1.0,0.0
18179640,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9682654738426208,0.3665764927864074,0.3297944664955139,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9848833084106444,0.3878335952758789,0.3671172261238098,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9985529780387878,0.4086197018623352,0.2859058380126953,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9208977818489076,0.3197402060031891,0.3032878637313843,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8251997828483582,0.2297372967004776,1.0376379489898682,284.8893737792969,284.95001220703125,298.5585327148437,292.76531982421875,297.7996520996094,297.3258972167969,284.8915710449219,1.0,0.5029317736625671,0.5288997888565063,0.5288997888565063,1.0,1.0,-2.7898781299591064,1.0718156099319458,1.7180626392364502,0.4400703608989715,0.8965731263160706,0.8965731263160706,0.0,91.26598358154295,105.0,51092.66015625,0.0,1668.9681396484375,1.0,280.05694580078125,283.302490234375,295.793701171875,299.6293640136719,293.1499938964844,293.1499938964844,280.3500061035156,38305.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068970441818237,1.0,0.0,0.0,3.759782552719116,3.75980806350708,9.432325214220328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7268.49267578125,0.0,1676.5439453125,1683.569091796875,0.0,2534.647705078125,0.9312820434570312,1.0,0.0,3.0,1.0,0.0
18179700,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9655134081840516,0.3679051995277405,0.330759048461914,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9826290607452391,0.3893516361713409,0.3683905303478241,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9960317015647888,0.4091998040676117,0.2861989438533783,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.917779803276062,0.3207287788391113,0.3041015863418579,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8225849866867065,0.2301074266433715,1.038957953453064,285.0316467285156,284.95001220703125,298.5899658203125,292.77606201171875,297.8115234375,297.3259582519531,285.0377197265625,1.0,0.5048196315765381,0.5282662510871887,0.5282662510871887,1.0,1.0,-2.795478820800781,1.073249578475952,1.722229242324829,0.440112829208374,0.9934950470924376,0.9934950470924376,0.0,92.40465545654295,105.0,50309.1953125,0.0,1682.7430419921875,1.0,280.3047180175781,283.4598999023437,295.74932861328125,299.41473388671875,293.1499938964844,293.1499938964844,280.3500061035156,34205.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013615012168884,1.0,0.0,0.0,3.7989342212677,3.798959255218506,9.629790156395757e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7517.86328125,0.0,1691.28662109375,1683.569091796875,0.0,2483.8798828125,0.9392685890197754,1.0,0.0,3.0,1.0,0.0
18179760,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9574722051620485,0.3694795668125152,0.332204520702362,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.975565493106842,0.391083687543869,0.370056003332138,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9892622232437134,0.4100357294082641,0.2867989838123321,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9092394709587096,0.3218958377838135,0.3052472174167633,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8158585429191589,0.2306177318096161,1.041502833366394,285.0472106933594,284.95001220703125,298.62158203125,292.7864685058594,297.8251342773437,297.3288269042969,285.0475158691406,1.0,0.508017361164093,0.5275997519493103,0.5275997519493103,1.0,1.0,-2.8043699264526367,1.0760338306427002,1.728336215019226,0.4408241510391235,1.0,1.0,0.0,95.16524505615234,123.0,50493.96875,0.0,1709.269775390625,1.0,280.3433837890625,283.467529296875,295.76385498046875,299.4793395996094,293.1499938964844,293.1499938964844,280.04998779296875,33609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989738583564758,1.0,0.0,0.0,3.862296581268311,3.8623223304748535,9.953698736353545e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8073.451171875,0.0,1763.5052490234375,1683.569091796875,0.0,2462.046630859375,0.9512423872947692,1.0,0.0,3.0,1.0,0.0
18179820,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9249852895736694,0.3713091611862182,0.3345423340797424,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9456555247306824,0.393621563911438,0.3730864822864532,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9605087637901306,0.4105128645896911,0.2876655161380768,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8808615207672119,0.3233923017978668,0.3072830736637115,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7904161214828491,0.2310138493776321,1.0459823608398438,284.89764404296875,284.95001220703125,298.6853942871094,292.80615234375,297.8449401855469,297.32232666015625,284.89947509765625,1.0,0.5169047713279724,0.5262667536735535,0.5262667536735535,1.0,1.0,-2.8197007179260254,1.0804941654205322,1.7392065525054932,0.4418918788433075,0.9152138829231262,0.9152138829231262,0.0,105.28119659423828,141.0,51696.12890625,0.0,1781.1302490234375,1.0,280.056640625,283.2950134277344,295.8365173339844,299.7135925292969,293.1499938964844,293.1499938964844,279.75,37766.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085148334503174,1.0,0.0,0.0,3.813426017761232,3.813452005386353,9.703400110083749e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8250.486328125,0.0,1736.51513671875,1683.569091796875,0.0,2549.523193359375,0.9429093599319458,1.0,0.0,3.0,1.0,0.0
18179880,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9249852895736694,0.3713091611862182,0.3345423340797424,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9456555247306824,0.393621563911438,0.3730864822864532,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9605087637901306,0.4105128645896911,0.2876655161380768,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8808615207672119,0.3233923017978668,0.3072830736637115,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7904161214828491,0.2310138493776321,1.0459823608398438,284.89764404296875,284.95001220703125,298.6853942871094,292.80615234375,297.8449401855469,297.32232666015625,284.89947509765625,1.0,0.5169047713279724,0.5262667536735535,0.5262667536735535,1.0,1.0,-2.8197007179260254,1.0804941654205322,1.7392065525054932,0.4418918788433075,0.9152138829231262,0.9152138829231262,0.0,105.28119659423828,141.0,51696.12890625,0.0,1781.1302490234375,1.0,280.056640625,283.2950134277344,295.8365173339844,299.7135925292969,293.1499938964844,293.1499938964844,279.75,37766.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085148334503174,1.0,0.0,0.0,3.813426017761232,3.813452005386353,9.703400110083749e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8250.486328125,0.0,1736.51513671875,1683.569091796875,0.0,2549.523193359375,0.9429093599319458,1.0,0.0,3.0,1.0,0.0
18179940,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8894270658493042,0.3728074431419372,0.3363403379917145,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9077479243278505,0.3958151638507843,0.3756689131259918,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.920684278011322,0.4105355739593506,0.2880647182464599,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.849646270275116,0.3244847059249878,0.3088590800762176,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7612673044204712,0.231028139591217,1.0487298965454102,284.8776550292969,284.95001220703125,298.75,292.8241882324219,297.8631286621094,297.3129272460937,284.8815612792969,1.0,0.5275735855102539,0.5249338150024414,0.5249338150024414,1.0,1.0,-2.830641269683838,1.0830520391464231,1.7475892305374146,0.4419636726379394,0.8328329920768738,0.8328329920768738,0.0,119.34478759765624,159.0,51980.47265625,0.0,1865.9195556640625,1.0,279.75750732421875,283.25653076171875,295.8423156738281,299.7626037597656,293.1499938964844,293.1499938964844,280.04998779296875,41758.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147595524787903,1.0,0.0,0.0,3.54675030708313,3.546774387359619,8.393720918320469e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7397.92333984375,0.0,1463.16943359375,1683.569091796875,0.0,2607.091064453125,0.8878693580627441,1.0,0.0,3.0,1.0,0.0
18180000,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8894270658493042,0.3728074431419372,0.3363403379917145,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9077479243278505,0.3958151638507843,0.3756689131259918,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.920684278011322,0.4105355739593506,0.2880647182464599,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.849646270275116,0.3244847059249878,0.3088590800762176,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7612673044204712,0.231028139591217,1.0487298965454102,284.8776550292969,284.95001220703125,298.75,292.8241882324219,297.8631286621094,297.3129272460937,284.8815612792969,1.0,0.5275735855102539,0.5249338150024414,0.5249338150024414,1.0,1.0,-2.830641269683838,1.0830520391464231,1.7475892305374146,0.4419636726379394,0.8328329920768738,0.8328329920768738,0.0,119.34478759765624,159.0,51980.47265625,0.0,1865.9195556640625,1.0,279.75750732421875,283.25653076171875,295.8423156738281,299.7626037597656,293.1499938964844,293.1499938964844,280.04998779296875,41758.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147595524787903,1.0,0.0,0.0,3.54675030708313,3.546774387359619,8.393720918320469e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7397.92333984375,0.0,1463.16943359375,1683.569091796875,0.0,2607.091064453125,0.8878693580627441,1.0,0.0,3.0,1.0,0.0
18180060,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8629932999610901,0.3756714165210724,0.3391883075237274,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8804229497909546,0.3990589678287506,0.3790593147277832,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8902188539505005,0.4118320941925049,0.2891825139522552,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8257914781570435,0.3264161050319671,0.311057299375534,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7388998866081238,0.2316474318504333,1.053502917289734,285.01629638671875,284.95001220703125,298.815673828125,292.8408203125,297.8900756835937,297.317138671875,285.0160827636719,1.0,0.5395609736442566,0.5234525203704834,0.5234525203704834,1.0,1.0,-2.8478524684906006,1.0880331993103027,1.7598191499710083,0.4429813921451568,0.9467655420303344,0.9467655420303344,0.0,134.46163940429688,177.0,51581.98046875,0.0,1966.58154296875,1.0,280.04168701171875,283.39776611328125,295.80859375,299.60040283203125,293.1499938964844,293.1499938964844,279.75,33348.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044214248657227,1.0,0.0,0.0,3.673801898956299,3.67382550239563,9.005850643006852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8195.4658203125,0.0,1539.8414306640625,1683.569091796875,0.0,2511.917724609375,0.9089153409004213,1.0,0.0,3.0,1.0,0.0
18180120,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8629932999610901,0.3756714165210724,0.3391883075237274,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8804229497909546,0.3990589678287506,0.3790593147277832,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8902188539505005,0.4118320941925049,0.2891825139522552,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8257914781570435,0.3264161050319671,0.311057299375534,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7388998866081238,0.2316474318504333,1.053502917289734,285.01629638671875,284.95001220703125,298.815673828125,292.8408203125,297.8900756835937,297.317138671875,285.0160827636719,1.0,0.5395609736442566,0.5234525203704834,0.5234525203704834,1.0,1.0,-2.8478524684906006,1.0880331993103027,1.7598191499710083,0.4429813921451568,0.9467655420303344,0.9467655420303344,0.0,134.46163940429688,177.0,51581.98046875,0.0,1966.58154296875,1.0,280.04168701171875,283.39776611328125,295.80859375,299.60040283203125,293.1499938964844,293.1499938964844,279.75,33348.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044214248657227,1.0,0.0,0.0,3.673801898956299,3.67382550239563,9.005850643006852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8195.4658203125,0.0,1539.8414306640625,1683.569091796875,0.0,2511.917724609375,0.9089153409004213,1.0,0.0,3.0,1.0,0.0
18180180,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8399168252944946,0.3773288130760193,0.3415901660919189,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8564589619636536,0.4015322923660278,0.3822617530822754,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8641607761383057,0.4121785461902618,0.2901105284690857,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8036186695098877,0.3276931941509247,0.3131082653999328,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7193006277084351,0.2318019568920135,1.0579988956451416,284.9094543457031,284.95001220703125,298.88262939453125,292.8564453125,297.91082763671875,297.31085205078125,284.9120788574219,1.0,0.5521733164787292,0.5219711661338806,0.5219711661338806,1.0,1.0,-2.8635799884796143,1.0923066139221191,1.7712733745574951,0.4438460767269134,0.8587732315063477,0.8587732315063477,0.0,151.33944702148438,180.0,52473.35546875,0.0,2074.5537109375,1.0,279.7574157714844,283.2701721191406,295.8793029785156,299.8153686523437,293.1499938964844,293.1499938964844,280.04998779296875,38665.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124714493751526,1.0,0.0,0.0,3.5681521892547607,3.568176031112671,8.495326255797409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7451.044921875,0.0,1463.4949951171875,1683.569091796875,0.0,2585.97119140625,0.8894482254981995,1.0,0.0,3.0,1.0,0.0
18180240,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8399168252944946,0.3773288130760193,0.3415901660919189,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8564589619636536,0.4015322923660278,0.3822617530822754,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8641607761383057,0.4121785461902618,0.2901105284690857,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8036186695098877,0.3276931941509247,0.3131082653999328,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7193006277084351,0.2318019568920135,1.0579988956451416,284.9094543457031,284.95001220703125,298.88262939453125,292.8564453125,297.91082763671875,297.31085205078125,284.9120788574219,1.0,0.5521733164787292,0.5219711661338806,0.5219711661338806,1.0,1.0,-2.8635799884796143,1.0923066139221191,1.7712733745574951,0.4438460767269134,0.8587732315063477,0.8587732315063477,0.0,151.33944702148438,180.0,52473.35546875,0.0,2074.5537109375,1.0,279.7574157714844,283.2701721191406,295.8793029785156,299.8153686523437,293.1499938964844,293.1499938964844,280.04998779296875,38665.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124714493751526,1.0,0.0,0.0,3.5681521892547607,3.568176031112671,8.495326255797409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7451.044921875,0.0,1463.4949951171875,1683.569091796875,0.0,2585.97119140625,0.8894482254981995,1.0,0.0,3.0,1.0,0.0
18180300,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.832807719707489,0.3785099983215332,0.3426369428634643,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8491479754447937,0.4030016660690307,0.383705735206604,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8559268712997437,0.4126320481300354,0.2904448807239532,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7960865497589111,0.3285037279129028,0.3139691054821014,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7126080989837646,0.2319827377796173,1.0594747066497805,285.03533935546875,284.95001220703125,298.91656494140625,292.8638916015625,297.9233093261719,297.3108825683594,285.0394897460937,1.0,0.5566118359565735,0.5212305188179016,0.5212305188179016,1.0,1.0,-2.869781732559204,1.093727707862854,1.77605402469635,0.4438715875148773,0.9493860602378844,0.9493860602378844,0.0,157.67105102539062,180.0,51831.91015625,0.0,2115.86767578125,1.0,280.0003967285156,283.4068908691406,295.8369140625,299.6105651855469,293.1499938964844,293.1499938964844,280.04998779296875,33655.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071752190589905,1.0,0.0,0.0,3.628207445144653,3.628230810165405,8.783699740888551e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7699.84521484375,0.0,1491.617919921875,1683.569091796875,0.0,2537.204345703125,0.9006829857826233,1.0,0.0,3.0,1.0,0.0
18180360,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8283877968788147,0.3798539936542511,0.3439854681491852,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8446238040924072,0.4046246111392975,0.3853742778301239,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8506166338920593,0.413268119096756,0.2909883260726928,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7912487983703613,0.3294462561607361,0.3150026798248291,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7079490423202515,0.2322738617658615,1.061476230621338,285.0311279296875,284.95001220703125,298.9507751464844,292.87109375,297.9371032714844,297.31298828125,285.0295104980469,1.0,0.5604729652404785,0.5204519033432007,0.5204519033432007,1.0,1.0,-2.8777079582214355,1.0958125591278076,1.7818952798843384,0.4441865980625152,0.975713551044464,0.975713551044464,0.0,162.44076538085938,168.0,52115.70703125,0.0,2152.61328125,1.0,280.04254150390625,283.3952941894531,295.8506774902344,299.6812438964844,293.1499938964844,293.1499938964844,279.75,32428.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051656484603882,1.0,0.0,0.0,3.717706680297852,3.717730760574341,9.222391099683592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8269.5478515625,0.0,1582.592529296875,1683.569091796875,0.0,2518.746826171875,0.9179324507713318,1.0,0.0,3.0,1.0,0.0
