time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180420,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8279590010643005,0.381260335445404,0.3456016480922699,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.844649076461792,0.4069641828536987,0.3878673613071441,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8492303490638733,0.4134404957294464,0.2913638651371002,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7906562089920044,0.3305672407150268,0.3163193464279175,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7066344618797302,0.2323027849197387,1.0626028776168823,284.8970031738281,284.95001220703125,299.02008056640625,292.8848571777344,297.9574584960937,297.30535888671875,284.89959716796875,1.0,0.5620670318603516,0.5188947916030884,0.5188947916030884,1.0,1.0,-2.88604736328125,1.096731185913086,1.789316177368164,0.4434500932693481,0.8699444532394409,0.8699444532394409,0.0,164.15289306640625,156.0,52999.390625,0.0,2175.205810546875,1.0,279.7567749023437,283.24395751953125,295.9140930175781,299.894287109375,293.1499938964844,293.1499938964844,280.04998779296875,38539.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145076632499695,1.0,0.0,0.0,3.629907131195069,3.6299314498901367,8.791931804807973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7498.69970703125,0.0,1529.8267822265625,1683.569091796875,0.0,2604.7646484375,0.9026638269424438,1.0,0.0,3.0,1.0,0.0
18180480,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8279590010643005,0.381260335445404,0.3456016480922699,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.844649076461792,0.4069641828536987,0.3878673613071441,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8492303490638733,0.4134404957294464,0.2913638651371002,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7906562089920044,0.3305672407150268,0.3163193464279175,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7066344618797302,0.2323027849197387,1.0626028776168823,284.8970031738281,284.95001220703125,299.02008056640625,292.8848571777344,297.9574584960937,297.30535888671875,284.89959716796875,1.0,0.5620670318603516,0.5188947916030884,0.5188947916030884,1.0,1.0,-2.88604736328125,1.096731185913086,1.789316177368164,0.4434500932693481,0.8699444532394409,0.8699444532394409,0.0,164.15289306640625,156.0,52999.390625,0.0,2175.205810546875,1.0,279.7567749023437,283.24395751953125,295.9140930175781,299.894287109375,293.1499938964844,293.1499938964844,280.04998779296875,38539.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145076632499695,1.0,0.0,0.0,3.629907131195069,3.6299314498901367,8.791931804807973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7498.69970703125,0.0,1529.8267822265625,1683.569091796875,0.0,2604.7646484375,0.9026638269424438,1.0,0.0,3.0,1.0,0.0
18180540,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8350523710250854,0.3837551176548004,0.3473287522792816,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8524944186210632,0.4100839793682098,0.3903457224369049,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8557920455932617,0.4145310521125793,0.2917510271072387,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7978289723396301,0.332309752702713,0.3175499141216278,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7122217416763306,0.2327789813280105,1.0630276203155518,285.024658203125,284.95001220703125,299.09039306640625,292.89776611328125,297.9845886230469,297.3082275390625,285.0229797363281,1.0,0.5600789189338684,0.5173376202583313,0.5173376202583313,1.0,1.0,-2.893550395965576,1.097286820411682,1.796263575553894,0.4423219859600067,0.9851051568984984,0.9851051568984984,0.0,159.6159210205078,144.0,52472.0703125,0.0,2165.657958984375,1.0,280.0431823730469,283.3775939941406,295.8770446777344,299.7386169433594,293.1499938964844,293.1499938964844,279.75,32737.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070631623268127,1.0,0.0,0.0,3.7636258602142334,3.763650417327881,9.451617870581686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8318.880859375,0.0,1638.1214599609375,1683.569091796875,0.0,2536.174560546875,0.928394377231598,1.0,0.0,3.0,1.0,0.0
18180600,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8350523710250854,0.3837551176548004,0.3473287522792816,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8524944186210632,0.4100839793682098,0.3903457224369049,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8557920455932617,0.4145310521125793,0.2917510271072387,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7978289723396301,0.332309752702713,0.3175499141216278,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7122217416763306,0.2327789813280105,1.0630276203155518,285.024658203125,284.95001220703125,299.09039306640625,292.89776611328125,297.9845886230469,297.3082275390625,285.0229797363281,1.0,0.5600789189338684,0.5173376202583313,0.5173376202583313,1.0,1.0,-2.893550395965576,1.097286820411682,1.796263575553894,0.4423219859600067,0.9851051568984984,0.9851051568984984,0.0,159.6159210205078,144.0,52472.0703125,0.0,2165.657958984375,1.0,280.0431823730469,283.3775939941406,295.8770446777344,299.7386169433594,293.1499938964844,293.1499938964844,279.75,32737.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070631623268127,1.0,0.0,0.0,3.7636258602142334,3.763650417327881,9.451617870581686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8318.880859375,0.0,1638.1214599609375,1683.569091796875,0.0,2536.174560546875,0.928394377231598,1.0,0.0,3.0,1.0,0.0
18180660,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8461268544197083,0.3852094113826751,0.3486468493938446,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8648096323013306,0.4125345051288605,0.3925781548023224,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8667611479759216,0.4148019552230835,0.291924774646759,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8090962171554565,0.3335036337375641,0.3185690939426422,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7209653258323669,0.2328994423151016,1.0628138780593872,284.890380859375,284.95001220703125,299.16168212890625,292.9098815917969,298.00634765625,297.302001953125,284.89312744140625,1.0,0.5560622811317444,0.5159015655517578,0.5159015655517578,1.0,1.0,-2.899003744125366,1.0971224308013916,1.801881194114685,0.4411417245864868,0.8746306300163269,0.8746306300163269,0.0,152.14923095703125,132.0,53300.36328125,0.0,2138.0615234375,1.0,279.7565002441406,283.2271423339844,295.9366149902344,299.9405517578125,293.1499938964844,293.1499938964844,280.04998779296875,38791.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158449530601501,1.0,0.0,0.0,3.667466878890991,3.6674916744232178,8.97481868378236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7526.22998046875,0.0,1573.677490234375,1683.569091796875,0.0,2617.11962890625,0.9111742973327636,1.0,0.0,3.0,1.0,0.0
18180720,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8461268544197083,0.3852094113826751,0.3486468493938446,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8648096323013306,0.4125345051288605,0.3925781548023224,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8667611479759216,0.4148019552230835,0.291924774646759,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8090962171554565,0.3335036337375641,0.3185690939426422,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7209653258323669,0.2328994423151016,1.0628138780593872,284.890380859375,284.95001220703125,299.16168212890625,292.9098815917969,298.00634765625,297.302001953125,284.89312744140625,1.0,0.5560622811317444,0.5159015655517578,0.5159015655517578,1.0,1.0,-2.899003744125366,1.0971224308013916,1.801881194114685,0.4411417245864868,0.8746306300163269,0.8746306300163269,0.0,152.14923095703125,132.0,53300.36328125,0.0,2138.0615234375,1.0,279.7565002441406,283.2271423339844,295.9366149902344,299.9405517578125,293.1499938964844,293.1499938964844,280.04998779296875,38791.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158449530601501,1.0,0.0,0.0,3.667466878890991,3.6674916744232178,8.97481868378236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7526.22998046875,0.0,1573.677490234375,1683.569091796875,0.0,2617.11962890625,0.9111742973327636,1.0,0.0,3.0,1.0,0.0
18180780,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8570063710212708,0.3870155215263366,0.3496549129486084,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8767319917678833,0.4148373007774353,0.3941967785358429,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.877653956413269,0.415621280670166,0.2920560240745544,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8192636370658875,0.3347853124141693,0.3192798495292663,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7291298508644104,0.233281061053276,1.062448501586914,285.0323486328125,284.95001220703125,299.21356201171875,292.9181213378906,298.0265808105469,297.3045654296875,285.0314025878906,1.0,0.5523531436920166,0.5148676037788391,0.5148676037788391,1.0,1.0,-2.9027259349823,1.0969246625900269,1.8058013916015625,0.440099835395813,0.982633650302887,0.982633650302887,0.0,145.40982055664062,132.0,52602.34765625,0.0,2111.03955078125,1.0,280.02960205078125,283.3768310546875,295.8877258300781,299.74072265625,293.1499938964844,293.1499938964844,280.04998779296875,33042.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087137341499329,1.0,0.0,0.0,3.756025791168213,3.756050348281861,9.413484463038913e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7836.65576171875,0.0,1631.5875244140625,1683.569091796875,0.0,2551.35302734375,0.9275881052017212,1.0,0.0,3.0,1.0,0.0
18180840,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8623583316802979,0.3877680897712707,0.3502338230609894,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8824872970581055,0.4157955050468445,0.3949790596961975,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8830143809318542,0.4160115718841553,0.2922411859035492,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8240163326263428,0.3353405594825744,0.3196810483932495,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7330809831619263,0.2334829419851303,1.0627456903457642,285.0241394042969,284.95001220703125,299.2338562011719,292.9212646484375,298.0349426269531,297.3062744140625,285.02264404296875,1.0,0.5508572459220886,0.5144655108451843,0.5144655108451843,1.0,1.0,-2.905423879623413,1.0973684787750244,1.808055400848389,0.4399682879447937,0.99174827337265,0.99174827337265,0.0,142.44358825683594,120.0,52711.0546875,0.0,2100.907958984375,1.0,280.0433959960937,283.3674011230469,295.8986511230469,299.7784423828125,293.1499938964844,293.1499938964844,279.75,32937.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079951405525208,1.0,0.0,0.0,3.7923755645751953,3.792400360107422,9.596567451808369e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8352.15625,0.0,1673.6053466796875,1683.569091796875,0.0,2544.74267578125,0.9350413084030152,1.0,0.0,3.0,1.0,0.0
18180900,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8723929524421692,0.3886324167251587,0.3510791957378387,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8932687044143677,0.4171800315380096,0.396263986825943,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8930506110191345,0.4163185358047485,0.292471170425415,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8328180313110352,0.3360655009746551,0.3203111290931701,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7405075430870056,0.2336612194776535,1.063053011894226,284.88116455078125,284.95001220703125,299.270263671875,292.9266967773437,298.047119140625,297.30499267578125,284.8751525878906,1.0,0.5480576157569885,0.5137474536895752,0.5137474536895752,1.0,1.0,-2.909392833709717,1.0977890491485596,1.811603665351868,0.4396273493766784,0.8991381525993347,0.8991381525993347,0.0,137.14541625976562,120.0,53768.09765625,0.0,2081.3271484375,1.0,279.7943420410156,283.2016296386719,295.95806884765625,300.0283203125,293.1499938964844,293.1499938964844,279.75,36422.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139489889144897,1.0,0.0,0.0,3.783180952072144,3.7832064628601074,9.550091135679397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8105.56689453125,0.0,1689.7274169921875,1683.569091796875,0.0,2599.605712890625,0.9334987998008728,1.0,0.0,3.0,1.0,0.0
18180960,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.88238924741745,0.3892412483692169,0.3514742851257324,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9040427803993224,0.4183590114116668,0.3972132205963135,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.902996301651001,0.4163758456707001,0.2924025654792785,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8416268825531006,0.3366060554981231,0.3206614255905151,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7479867339134216,0.2336933612823486,1.0624204874038696,284.8886108398437,284.95001220703125,299.30682373046875,292.9319763183594,298.0576171875,297.3009033203125,284.8914489746094,1.0,0.5450083613395691,0.5130611658096313,0.5130611658096313,1.0,1.0,-2.910590171813965,1.0970885753631592,1.813501477241516,0.4387670457363128,0.8799539804458618,0.8799539804458618,0.0,132.04229736328125,108.0,53546.66015625,0.0,2058.01513671875,1.0,279.7565002441406,283.2154846191406,295.9576721191406,299.97979736328125,293.1499938964844,293.1499938964844,280.04998779296875,38812.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165470957756042,1.0,0.0,0.0,3.6966071128845215,3.696631908416748,9.118005550590168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7550.0263671875,0.0,1606.9559326171875,1683.569091796875,0.0,2623.610595703125,0.9177020788192748,1.0,0.0,3.0,1.0,0.0
18181020,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9090965390205384,0.3917995989322662,0.3529978096485138,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9347562789916992,0.4217205345630646,0.3996420800685882,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9317328333854676,0.4176557064056396,0.2927203178405761,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8652430176734924,0.3384966552257538,0.3217596709728241,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7682693600654602,0.2343428879976272,1.0623562335968018,285.02606201171875,284.95001220703125,299.3805236816406,292.9421081542969,298.0870056152344,297.3057861328125,285.024658203125,1.0,0.5387457609176636,0.5116885900497437,0.5116885900497437,1.0,1.0,-2.916957378387451,1.0973702669143677,1.8195871114730835,0.4376660883426666,0.9997144341468812,0.9997144341468812,0.0,120.6850357055664,96.0,52928.453125,0.0,2012.216796875,1.0,280.0435791015625,283.3594970703125,295.919189453125,299.8153076171875,293.1499938964844,293.1499938964844,279.75,33023.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086560368537903,1.0,0.0,0.0,3.817169427871704,3.8171944618225098,9.722459708427778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8382.732421875,0.0,1703.939453125,1683.569091796875,0.0,2550.822265625,0.9407170414924622,1.0,0.0,3.0,1.0,0.0
18181080,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9090965390205384,0.3917995989322662,0.3529978096485138,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9347562789916992,0.4217205345630646,0.3996420800685882,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9317328333854676,0.4176557064056396,0.2927203178405761,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8652430176734924,0.3384966552257538,0.3217596709728241,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7682693600654602,0.2343428879976272,1.0623562335968018,285.02606201171875,284.95001220703125,299.3805236816406,292.9421081542969,298.0870056152344,297.3057861328125,285.024658203125,1.0,0.5387457609176636,0.5116885900497437,0.5116885900497437,1.0,1.0,-2.916957378387451,1.0973702669143677,1.8195871114730835,0.4376660883426666,0.9997144341468812,0.9997144341468812,0.0,120.6850357055664,96.0,52928.453125,0.0,2012.216796875,1.0,280.0435791015625,283.3594970703125,295.919189453125,299.8153076171875,293.1499938964844,293.1499938964844,279.75,33023.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086560368537903,1.0,0.0,0.0,3.817169427871704,3.8171944618225098,9.722459708427778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8382.732421875,0.0,1703.939453125,1683.569091796875,0.0,2550.822265625,0.9407170414924622,1.0,0.0,3.0,1.0,0.0
18181140,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9448835849761964,0.3932335972785949,0.3541757762432098,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9701222777366638,0.4243521988391876,0.4019105434417724,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.965827465057373,0.4180636405944824,0.2928889691829681,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.895218014717102,0.3397896289825439,0.3227352499961853,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7940666675567627,0.2345966249704361,1.062076449394226,284.88897705078125,284.95001220703125,299.454833984375,292.9516906738281,298.110107421875,297.30059814453125,284.89117431640625,1.0,0.5322779417037964,0.510316014289856,0.510316014289856,1.0,1.0,-2.922147512435913,1.0971107482910156,1.8250367641448968,0.4365024268627167,0.887011706829071,0.887011706829071,0.0,109.36637115478516,99.0,53796.0078125,0.0,1964.4530029296875,1.0,279.75701904296875,283.20489501953125,295.9766845703125,300.01641845703125,293.1499938964844,293.1499938964844,280.04998779296875,38649.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171661496162415,1.0,0.0,0.0,3.7264580726623535,3.7264833450317374,9.265860967389016e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7575.708984375,0.0,1640.149658203125,1683.569091796875,0.0,2629.336181640625,0.924236297607422,1.0,0.0,3.0,1.0,0.0
18181200,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9448835849761964,0.3932335972785949,0.3541757762432098,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9701222777366638,0.4243521988391876,0.4019105434417724,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.965827465057373,0.4180636405944824,0.2928889691829681,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.895218014717102,0.3397896289825439,0.3227352499961853,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7940666675567627,0.2345966249704361,1.062076449394226,284.88897705078125,284.95001220703125,299.454833984375,292.9516906738281,298.110107421875,297.30059814453125,284.89117431640625,1.0,0.5322779417037964,0.510316014289856,0.510316014289856,1.0,1.0,-2.922147512435913,1.0971107482910156,1.8250367641448968,0.4365024268627167,0.887011706829071,0.887011706829071,0.0,109.36637115478516,99.0,53796.0078125,0.0,1964.4530029296875,1.0,279.75701904296875,283.20489501953125,295.9766845703125,300.01641845703125,293.1499938964844,293.1499938964844,280.04998779296875,38649.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171661496162415,1.0,0.0,0.0,3.7264580726623535,3.7264833450317374,9.265860967389016e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7575.708984375,0.0,1640.149658203125,1683.569091796875,0.0,2629.336181640625,0.924236297607422,1.0,0.0,3.0,1.0,0.0
18181260,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9670880436897278,0.3957366347312927,0.3558627068996429,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9896408915519714,0.4277725219726562,0.4046150147914886,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9846247434616088,0.4193689525127411,0.2933894097805023,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9161289930343628,0.3416909873485565,0.3240661025047302,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8108395338058472,0.2352631390094757,1.063157081604004,285.0303649902344,284.95001220703125,299.5297241210937,292.9608154296875,298.1398010253906,297.30548095703125,285.02935791015625,1.0,0.5302050709724426,0.5089711546897888,0.5089711546897888,1.0,1.0,-2.9309144020080566,1.098400592803955,1.832513689994812,0.4358507096767425,1.0,1.0,0.0,103.58699798583984,117.0,53160.6875,0.0,1950.06494140625,1.0,280.04376220703125,283.3536376953125,295.9381408691406,299.85113525390625,293.1499938964844,293.1499938964844,279.75,33212.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093498349189758,1.0,0.0,0.0,3.8401966094970703,3.840222120285034,9.840115353654255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8413.4453125,0.0,1733.3048095703125,1683.569091796875,0.0,2557.20751953125,0.9459691643714904,1.0,0.0,3.0,1.0,0.0
18181320,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9670880436897278,0.3957366347312927,0.3558627068996429,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9896408915519714,0.4277725219726562,0.4046150147914886,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9846247434616088,0.4193689525127411,0.2933894097805023,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9161289930343628,0.3416909873485565,0.3240661025047302,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8108395338058472,0.2352631390094757,1.063157081604004,285.0303649902344,284.95001220703125,299.5297241210937,292.9608154296875,298.1398010253906,297.30548095703125,285.02935791015625,1.0,0.5302050709724426,0.5089711546897888,0.5089711546897888,1.0,1.0,-2.9309144020080566,1.098400592803955,1.832513689994812,0.4358507096767425,1.0,1.0,0.0,103.58699798583984,117.0,53160.6875,0.0,1950.06494140625,1.0,280.04376220703125,283.3536376953125,295.9381408691406,299.85113525390625,293.1499938964844,293.1499938964844,279.75,33212.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093498349189758,1.0,0.0,0.0,3.8401966094970703,3.840222120285034,9.840115353654255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8413.4453125,0.0,1733.3048095703125,1683.569091796875,0.0,2557.20751953125,0.9459691643714904,1.0,0.0,3.0,1.0,0.0
18181380,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9551615715026855,0.3970211446285248,0.3575243949890136,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.980370283126831,0.4303929805755615,0.4075131118297577,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9733410477638244,0.4197351932525635,0.2940025329589844,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9041616320610046,0.3429275155067444,0.3256272971630096,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8004514575004578,0.2354626506567001,1.065663456916809,284.8917541503906,284.95001220703125,299.6050720214844,292.9695739746094,298.1627502441406,297.2994384765625,284.8937683105469,1.0,0.534986138343811,0.5076262950897217,0.5076262950897217,1.0,1.0,-2.942026376724243,1.1006245613098145,1.8414019346237185,0.4358156025409698,0.8978114724159241,0.8978114724159241,0.0,108.03857421875,135.0,54171.34765625,0.0,1990.76806640625,1.0,279.7569580078125,283.1945495605469,295.99566650390625,300.0596618652344,293.1499938964844,293.1499938964844,280.04998779296875,38314.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818038821220398,1.0,0.0,0.0,3.763891220092773,3.763916730880737,9.452950848753972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7611.171875,0.0,1681.465087890625,1683.569091796875,0.0,2637.40966796875,0.9322463274002076,1.0,0.0,3.0,1.0,0.0
18181440,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9551615715026855,0.3970211446285248,0.3575243949890136,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.980370283126831,0.4303929805755615,0.4075131118297577,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9733410477638244,0.4197351932525635,0.2940025329589844,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9041616320610046,0.3429275155067444,0.3256272971630096,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8004514575004578,0.2354626506567001,1.065663456916809,284.8917541503906,284.95001220703125,299.6050720214844,292.9695739746094,298.1627502441406,297.2994384765625,284.8937683105469,1.0,0.534986138343811,0.5076262950897217,0.5076262950897217,1.0,1.0,-2.942026376724243,1.1006245613098145,1.8414019346237185,0.4358156025409698,0.8978114724159241,0.8978114724159241,0.0,108.03857421875,135.0,54171.34765625,0.0,1990.76806640625,1.0,279.7569580078125,283.1945495605469,295.99566650390625,300.0596618652344,293.1499938964844,293.1499938964844,280.04998779296875,38314.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818038821220398,1.0,0.0,0.0,3.763891220092773,3.763916730880737,9.452950848753972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7611.171875,0.0,1681.465087890625,1683.569091796875,0.0,2637.40966796875,0.9322463274002076,1.0,0.0,3.0,1.0,0.0
18181500,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9412859082221984,0.3980319201946258,0.3583254218101501,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9687420725822448,0.4319509863853454,0.4089480340480804,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9602317810058594,0.4201972484588623,0.2942799925804138,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8920074701309204,0.3437176942825317,0.3263880610466003,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7893831133842468,0.2356505393981933,1.066845178604126,285.0309143066406,284.95001220703125,299.6429138183594,292.97381591796875,298.17633056640625,297.2996826171875,285.0359802246094,1.0,0.5387639403343201,0.5069538950920105,0.5069538950920105,1.0,1.0,-2.9473764896392822,1.1016491651535034,1.8457273244857788,0.4356569051742553,0.9933467507362366,0.9933467507362366,0.0,112.7305679321289,135.0,53354.75390625,0.0,2023.288330078125,1.0,280.0047912597656,283.34814453125,295.9482727050781,299.8376159667969,293.1499938964844,293.1499938964844,280.04998779296875,34224.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127902150154114,1.0,0.0,0.0,3.803666591644287,3.8036916255950928,9.65379626904905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7871.2841796875,0.0,1697.103759765625,1683.569091796875,0.0,2588.91162109375,0.9402809143066406,1.0,0.0,3.0,1.0,0.0
18181560,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9269017577171326,0.3992761373519897,0.3595836460590362,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9558846950531006,0.4337196052074432,0.4107559621334076,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9459622502326964,0.420904278755188,0.2948723137378692,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8798712491989136,0.3446822464466095,0.3274503052234649,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7783304452896118,0.2359697371721267,1.0690488815307615,285.0420837402344,284.95001220703125,299.6808166503906,292.9779968261719,298.1916198730469,297.3026733398437,285.04217529296875,1.0,0.5433406233787537,0.506218433380127,0.506218433380127,1.0,1.0,-2.9556963443756104,1.1037966012954712,1.8518997430801392,0.4359816908836365,1.0,1.0,0.0,118.12738800048828,153.0,53522.96875,0.0,2064.505615234375,1.0,280.0434265136719,283.352783203125,295.9574584960937,299.8965148925781,293.1499938964844,293.1499938964844,279.75,33661.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106798529624939,1.0,0.0,0.0,3.865213871002197,3.86523962020874,9.968740641852492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8455.865234375,0.0,1767.5159912109375,1683.569091796875,0.0,2569.45556640625,0.9519395232200624,1.0,0.0,3.0,1.0,0.0
18181620,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8955199718475342,0.4003039896488189,0.3613804876804352,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.923399031162262,0.4362255334854126,0.4139284491539001,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9116432666778564,0.4211306273937225,0.2956684827804565,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.852937638759613,0.3457531929016113,0.3292346894741058,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7539610266685486,0.2359823286533355,1.0725088119506836,284.8970031738281,284.95001220703125,299.75689697265625,292.9861755371094,298.2135925292969,297.29522705078125,284.8987121582031,1.0,0.5537523627281189,0.5047475695610046,0.5047475695610046,1.0,1.0,-2.968939304351806,1.1066080331802368,1.86233139038086,0.4361006319522857,0.9131441116333008,0.9131441116333008,0.0,132.01036071777344,171.0,54661.2109375,0.0,2157.371337890625,1.0,279.7566223144531,283.1842041015625,296.0140686035156,300.1120300292969,293.1499938964844,293.1499938964844,279.45001220703125,37885.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196097612380981,1.0,0.0,0.0,3.809684038162232,3.8097100257873535,9.684365522844018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8633.8935546875,0.0,1732.91552734375,1683.569091796875,0.0,2651.954345703125,0.942189395427704,1.0,0.0,3.0,1.0,0.0
18181680,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8955199718475342,0.4003039896488189,0.3613804876804352,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.923399031162262,0.4362255334854126,0.4139284491539001,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9116432666778564,0.4211306273937225,0.2956684827804565,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.852937638759613,0.3457531929016113,0.3292346894741058,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7539610266685486,0.2359823286533355,1.0725088119506836,284.8970031738281,284.95001220703125,299.75689697265625,292.9861755371094,298.2135925292969,297.29522705078125,284.8987121582031,1.0,0.5537523627281189,0.5047475695610046,0.5047475695610046,1.0,1.0,-2.968939304351806,1.1066080331802368,1.86233139038086,0.4361006319522857,0.9131441116333008,0.9131441116333008,0.0,132.01036071777344,171.0,54661.2109375,0.0,2157.371337890625,1.0,279.7566223144531,283.1842041015625,296.0140686035156,300.1120300292969,293.1499938964844,293.1499938964844,279.45001220703125,37885.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196097612380981,1.0,0.0,0.0,3.809684038162232,3.8097100257873535,9.684365522844018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8633.8935546875,0.0,1732.91552734375,1683.569091796875,0.0,2651.954345703125,0.942189395427704,1.0,0.0,3.0,1.0,0.0
18181740,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8673229217529297,0.4010010361671448,0.3625403344631195,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.893422544002533,0.4384096562862396,0.4165779948234558,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.881665825843811,0.420983076095581,0.2960047423839569,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.828160285949707,0.3464851975440979,0.3305453360080719,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7315858006477356,0.2356592714786529,1.074129939079285,284.880615234375,284.95001220703125,299.8331604003906,292.9942321777344,298.2337951660156,297.2852478027344,284.8837585449219,1.0,0.564857006072998,0.5032767653465271,0.5032767653465271,1.0,1.0,-2.977447032928467,1.1074237823486328,1.870023250579834,0.4351655840873718,0.8346738815307617,0.8346738815307617,0.0,148.35072326660156,189.0,54860.33984375,0.0,2255.15771484375,1.0,279.4575500488281,283.14654541015625,296.0091247558594,300.14312744140625,293.1499938964844,293.1499938964844,279.75,41491.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250395059585571,1.0,0.0,0.0,3.551265478134156,3.5512895584106445,8.415105412495905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7725.61181640625,0.0,1466.04541015625,1683.569091796875,0.0,2702.31884765625,0.8885711431503296,1.0,0.0,3.0,1.0,0.0
18181800,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8673229217529297,0.4010010361671448,0.3625403344631195,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.893422544002533,0.4384096562862396,0.4165779948234558,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.881665825843811,0.420983076095581,0.2960047423839569,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.828160285949707,0.3464851975440979,0.3305453360080719,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7315858006477356,0.2356592714786529,1.074129939079285,284.880615234375,284.95001220703125,299.8331604003906,292.9942321777344,298.2337951660156,297.2852478027344,284.8837585449219,1.0,0.564857006072998,0.5032767653465271,0.5032767653465271,1.0,1.0,-2.977447032928467,1.1074237823486328,1.870023250579834,0.4351655840873718,0.8346738815307617,0.8346738815307617,0.0,148.35072326660156,189.0,54860.33984375,0.0,2255.15771484375,1.0,279.4575500488281,283.14654541015625,296.0091247558594,300.14312744140625,293.1499938964844,293.1499938964844,279.75,41491.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250395059585571,1.0,0.0,0.0,3.551265478134156,3.5512895584106445,8.415105412495905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7725.61181640625,0.0,1466.04541015625,1683.569091796875,0.0,2702.31884765625,0.8885711431503296,1.0,0.0,3.0,1.0,0.0
18181860,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.846443235874176,0.4031140208244324,0.3647677004337311,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8716849684715271,0.4417152106761932,0.4200723469257355,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.85915207862854,0.4221195876598358,0.2970558702945709,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.808769702911377,0.348111480474472,0.3325046002864837,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7140402793884277,0.2359598278999328,1.077733039855957,285.0115051269531,284.95001220703125,299.9096069335937,293.002197265625,298.2630310058594,297.28955078125,285.0112609863281,1.0,0.5766637921333313,0.5017344951629639,0.5017344951629639,1.0,1.0,-2.9922661781311035,1.1107079982757568,1.881558179855347,0.4351801574230194,0.942584991455078,0.942584991455078,0.0,164.7733154296875,192.0,54383.203125,0.0,2365.349853515625,1.0,279.7416687011719,283.2828063964844,295.97137451171875,299.96990966796875,293.1499938964844,293.1499938964844,279.45001220703125,33532.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151637315750122,1.0,0.0,0.0,3.670957803726196,3.6709816455841056,8.991912636702182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8555.470703125,0.0,1538.0438232421875,1683.569091796875,0.0,2610.82470703125,0.9084026217460632,1.0,0.0,3.0,1.0,0.0
18181920,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.846443235874176,0.4031140208244324,0.3647677004337311,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8716849684715271,0.4417152106761932,0.4200723469257355,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.85915207862854,0.4221195876598358,0.2970558702945709,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.808769702911377,0.348111480474472,0.3325046002864837,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7140402793884277,0.2359598278999328,1.077733039855957,285.0115051269531,284.95001220703125,299.9096069335937,293.002197265625,298.2630310058594,297.28955078125,285.0112609863281,1.0,0.5766637921333313,0.5017344951629639,0.5017344951629639,1.0,1.0,-2.9922661781311035,1.1107079982757568,1.881558179855347,0.4351801574230194,0.942584991455078,0.942584991455078,0.0,164.7733154296875,192.0,54383.203125,0.0,2365.349853515625,1.0,279.7416687011719,283.2828063964844,295.97137451171875,299.96990966796875,293.1499938964844,293.1499938964844,279.45001220703125,33532.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151637315750122,1.0,0.0,0.0,3.670957803726196,3.6709816455841056,8.991912636702182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8555.470703125,0.0,1538.0438232421875,1683.569091796875,0.0,2610.82470703125,0.9084026217460632,1.0,0.0,3.0,1.0,0.0
18181980,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8366813063621521,0.4038121104240417,0.3660716712474823,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.861748218536377,0.4437144100666046,0.4225631952285766,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8485442399978638,0.4222971498966217,0.2976604700088501,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7988221049308777,0.348900705575943,0.3338148891925812,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7046663761138916,0.2358659505844116,1.079710841178894,284.8945007324219,284.95001220703125,299.9708251953125,293.0085754394531,298.28082275390625,297.2844543457031,284.8985595703125,1.0,0.5829987525939941,0.5005006790161133,0.5005006790161133,1.0,1.0,-3.001518964767456,1.112199306488037,1.8893195390701287,0.4348593950271606,0.8524462580680847,0.8524462580680847,0.0,174.06822204589844,192.0,55166.04296875,0.0,2429.769287109375,1.0,279.4655456542969,283.1488647460937,296.0346069335937,300.187744140625,293.1499938964844,293.1499938964844,279.45001220703125,39296.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822194516658783,1.0,0.0,0.0,3.57552456855774,3.5755484104156494,8.530467425771349e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8223.7568359375,0.0,1476.0379638671875,1683.569091796875,0.0,2675.911865234375,0.8909293413162231,1.0,0.0,3.0,1.0,0.0
18182040,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8346700072288513,0.4039856791496277,0.3662566542625427,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8597598671913147,0.4442062079906463,0.4230719804763794,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8463685512542725,0.4223291575908661,0.2977158725261688,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7967641949653625,0.3490847647190094,0.334043949842453,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7026597261428833,0.2358268499374389,1.0798437595367432,284.909912109375,284.95001220703125,299.9861145019531,293.0101928710937,298.28521728515625,297.2831420898437,284.9120178222656,1.0,0.5842905640602112,0.5001922249794006,0.5001922249794006,1.0,1.0,-3.002854824066162,1.1121673583984375,1.890687346458435,0.4345578253269195,0.8564267754554749,0.8564267754554749,0.0,176.0291290283203,180.0,55159.83984375,0.0,2442.274658203125,1.0,279.45751953125,283.15985107421875,296.0299377441406,300.1668701171875,293.1499938964844,293.1499938964844,279.75,38711.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224866390228271,1.0,0.0,0.0,3.5593175888061523,3.5593411922454834,8.453309305878065e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7760.62744140625,0.0,1454.3870849609375,1683.569091796875,0.0,2678.621826171875,0.8875498175621033,1.0,0.0,3.0,1.0,0.0
18182100,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8334112167358398,0.4048297703266144,0.3668119609355926,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8588322401046753,0.4457409977912903,0.4243736565113067,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8448116779327393,0.4227510094642639,0.2978883981704712,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7954877018928528,0.3497865498065948,0.3346064388751983,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7011009454727173,0.23589788377285,1.0799238681793213,285.0297241210937,284.95001220703125,300.0243835449219,293.01422119140625,298.2985534667969,297.2836608886719,285.0324401855469,1.0,0.5853227376937866,0.4994210600852966,0.4994210600852966,1.0,1.0,-3.0060651302337646,1.112030863761902,1.8940341472625728,0.4337524473667145,0.9425959587097168,0.9425959587097168,0.0,177.65631103515625,180.0,54470.578125,0.0,2456.553466796875,1.0,279.6996765136719,283.290771484375,295.9864501953125,299.9558410644531,293.1499938964844,293.1499938964844,279.75,33754.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172101378440857,1.0,0.0,0.0,3.6183290481567374,3.61835241317749,8.73593592132238e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8014.6689453125,0.0,1481.561767578125,1683.569091796875,0.0,2629.742919921875,0.8983641266822815,1.0,0.0,3.0,1.0,0.0
18182160,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8350051641464233,0.4058304727077484,0.3676563501358032,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8609272241592407,0.4474283754825592,0.4258922934532165,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8461693525314331,0.4233466982841491,0.298249751329422,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.797121524810791,0.3506231606006622,0.335327535867691,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7021692395210266,0.2360857278108596,1.0804412364959717,285.0207824707031,284.95001220703125,300.0626220703125,293.0182800292969,298.3130798339844,297.2861328125,285.01910400390625,1.0,0.585385799407959,0.4986493289470672,0.4986493289470672,1.0,1.0,-3.010827779769897,1.112526297569275,1.898301601409912,0.4332368075847626,0.9627496600151062,0.9627496600151062,0.0,176.94219970703125,168.0,54691.41796875,0.0,2461.718994140625,1.0,279.7425231933594,283.2779541015625,295.9972229003906,300.0191345214844,293.1499938964844,293.1499938964844,279.45001220703125,32730.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151840567588806,1.0,0.0,0.0,3.699838161468506,3.699862003326416,9.13395240331738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8603.166015625,0.0,1564.5274658203125,1683.569091796875,0.0,2611.01220703125,0.9140560626983644,1.0,0.0,3.0,1.0,0.0
18182220,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8408459424972534,0.4065565764904022,0.3684269785881042,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8682980537414551,0.4498907327651977,0.4282513856887817,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8518108129501343,0.4235001802444458,0.2984170913696289,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8033676147460938,0.3515610098838806,0.3362180590629577,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7069894075393677,0.2359668463468551,1.0796771049499512,284.9001159667969,284.95001220703125,300.1390075683594,293.0265808105469,298.3344421386719,297.2793884277344,284.9022827148437,1.0,0.5830898880958557,0.4971058666706085,0.4971058666706085,1.0,1.0,-3.014953136444092,1.111250877380371,1.9037021398544312,0.4312885403633117,0.8625083565711975,0.8625083565711975,0.0,172.47288513183594,156.0,55438.7109375,0.0,2446.399658203125,1.0,279.4572448730469,283.1398620605469,296.0505676269531,300.21209716796875,293.1499938964844,293.1499938964844,279.75,38670.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233842849731445,1.0,0.0,0.0,3.595975399017334,3.595999240875244,8.628329055682116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7786.7763671875,0.0,1493.574951171875,1683.569091796875,0.0,2686.950439453125,0.8954679369926453,1.0,0.0,3.0,1.0,0.0
