time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182280,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8408459424972534,0.4065565764904022,0.3684269785881042,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8682980537414551,0.4498907327651977,0.4282513856887817,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8518108129501343,0.4235001802444458,0.2984170913696289,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8033676147460938,0.3515610098838806,0.3362180590629577,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7069894075393677,0.2359668463468551,1.0796771049499512,284.9001159667969,284.95001220703125,300.1390075683594,293.0265808105469,298.3344421386719,297.2793884277344,284.9022827148437,1.0,0.5830898880958557,0.4971058666706085,0.4971058666706085,1.0,1.0,-3.014953136444092,1.111250877380371,1.9037021398544312,0.4312885403633117,0.8625083565711975,0.8625083565711975,0.0,172.47288513183594,156.0,55438.7109375,0.0,2446.399658203125,1.0,279.4572448730469,283.1398620605469,296.0505676269531,300.21209716796875,293.1499938964844,293.1499938964844,279.75,38670.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233842849731445,1.0,0.0,0.0,3.595975399017334,3.595999240875244,8.628329055682116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7786.7763671875,0.0,1493.574951171875,1683.569091796875,0.0,2686.950439453125,0.8954679369926453,1.0,0.0,3.0,1.0,0.0
18182340,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.851901113986969,0.4083971381187439,0.369460791349411,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8812960386276245,0.4531982541084289,0.4307743906974792,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8627816438674927,0.4245762825012207,0.2987127304077148,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8143705725669861,0.3531566560268402,0.3371831476688385,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7159803509712219,0.236312597990036,1.0789215564727783,285.01544189453125,284.95001220703125,300.2152404785156,293.0351867675781,298.3623352050781,297.2832336425781,285.0143737792969,1.0,0.5788581371307373,0.4955624341964721,0.4955624341964721,1.0,1.0,-3.01982855796814,1.110278606414795,1.9095499515533447,0.4292607307434082,0.9673091173171996,0.9673091173171996,0.0,164.36907958984375,144.0,54876.39453125,0.0,2413.712646484375,1.0,279.7420654296875,283.2643737792969,296.0144348144531,300.0522155761719,293.1499938964844,293.1499938964844,279.45001220703125,32988.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159589171409607,1.0,0.0,0.0,3.725203037261963,3.7252273559570312,9.259620696866476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8628.115234375,0.0,1595.462890625,1683.569091796875,0.0,2618.173095703125,0.9201199412345886,1.0,0.0,3.0,1.0,0.0
18182400,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.851901113986969,0.4083971381187439,0.369460791349411,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8812960386276245,0.4531982541084289,0.4307743906974792,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8627816438674927,0.4245762825012207,0.2987127304077148,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8143705725669861,0.3531566560268402,0.3371831476688385,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7159803509712219,0.236312597990036,1.0789215564727783,285.01544189453125,284.95001220703125,300.2152404785156,293.0351867675781,298.3623352050781,297.2832336425781,285.0143737792969,1.0,0.5788581371307373,0.4955624341964721,0.4955624341964721,1.0,1.0,-3.01982855796814,1.110278606414795,1.9095499515533447,0.4292607307434082,0.9673091173171996,0.9673091173171996,0.0,164.36907958984375,144.0,54876.39453125,0.0,2413.712646484375,1.0,279.7420654296875,283.2643737792969,296.0144348144531,300.0522155761719,293.1499938964844,293.1499938964844,279.45001220703125,32988.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159589171409607,1.0,0.0,0.0,3.725203037261963,3.7252273559570312,9.259620696866476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8628.115234375,0.0,1595.462890625,1683.569091796875,0.0,2618.173095703125,0.9201199412345886,1.0,0.0,3.0,1.0,0.0
18182460,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8659106492996216,0.4091348946094513,0.3700546026229858,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8975287079811096,0.4557676017284393,0.4330350160598755,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8768779039382935,0.4248206615447998,0.2987945675849914,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8273259997367859,0.3541737198829651,0.3379493951797485,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7266209721565247,0.2362995147705078,1.0776913166046145,284.8965148925781,284.95001220703125,300.29119873046875,293.044189453125,298.384033203125,297.2774963378906,284.8988342285156,1.0,0.5735457539558411,0.4941610395908355,0.4941610395908355,1.0,1.0,-3.0228090286254883,1.1087507009506226,1.914058208465576,0.4272868633270263,0.865393877029419,0.865393877029419,0.0,154.8947296142578,132.0,55606.94140625,0.0,2370.3623046875,1.0,279.4570617675781,283.1278381347656,296.06671142578125,300.24072265625,293.1499938964844,293.1499938964844,279.75,38812.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237894773483276,1.0,0.0,0.0,3.618271827697754,3.6182961463928223,8.735659093872528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7803.31298828125,0.0,1519.0189208984375,1683.569091796875,0.0,2690.711181640625,0.900522768497467,1.0,0.0,3.0,1.0,0.0
18182520,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8659106492996216,0.4091348946094513,0.3700546026229858,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8975287079811096,0.4557676017284393,0.4330350160598755,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8768779039382935,0.4248206615447998,0.2987945675849914,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8273259997367859,0.3541737198829651,0.3379493951797485,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7266209721565247,0.2362995147705078,1.0776913166046145,284.8965148925781,284.95001220703125,300.29119873046875,293.044189453125,298.384033203125,297.2774963378906,284.8988342285156,1.0,0.5735457539558411,0.4941610395908355,0.4941610395908355,1.0,1.0,-3.0228090286254883,1.1087507009506226,1.914058208465576,0.4272868633270263,0.865393877029419,0.865393877029419,0.0,154.8947296142578,132.0,55606.94140625,0.0,2370.3623046875,1.0,279.4570617675781,283.1278381347656,296.06671142578125,300.24072265625,293.1499938964844,293.1499938964844,279.75,38812.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237894773483276,1.0,0.0,0.0,3.618271827697754,3.6182961463928223,8.735659093872528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7803.31298828125,0.0,1519.0189208984375,1683.569091796875,0.0,2690.711181640625,0.900522768497467,1.0,0.0,3.0,1.0,0.0
18182580,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8849856853485107,0.4109880924224853,0.3709861934185028,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9198859930038452,0.459193080663681,0.4355500936508178,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.89592444896698,0.425991952419281,0.2990695536136627,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8442521095275879,0.3558514714241028,0.3388763964176178,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7404938340187073,0.2367444932460785,1.0768518447875977,285.0165100097656,284.95001220703125,300.3668518066406,293.0537109375,298.4122314453125,297.2821960449219,285.0149230957031,1.0,0.5676177740097046,0.4927596747875213,0.4927596747875213,1.0,1.0,-3.0273799896240234,1.1078829765319824,1.919496893882752,0.4254071414470672,0.972526490688324,0.972526490688324,0.0,143.98184204101562,120.0,55022.7265625,0.0,2322.397216796875,1.0,279.7430419921875,283.2564697265625,296.0311584472656,300.079345703125,293.1499938964844,293.1499938964844,279.45001220703125,33003.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160816431045532,1.0,0.0,0.0,3.745249748229981,3.745274066925049,9.359546879750268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8653.1552734375,0.0,1618.73583984375,1683.569091796875,0.0,2619.307373046875,0.9244083166122437,1.0,0.0,3.0,1.0,0.0
18182640,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8849856853485107,0.4109880924224853,0.3709861934185028,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9198859930038452,0.459193080663681,0.4355500936508178,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.89592444896698,0.425991952419281,0.2990695536136627,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8442521095275879,0.3558514714241028,0.3388763964176178,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7404938340187073,0.2367444932460785,1.0768518447875977,285.0165100097656,284.95001220703125,300.3668518066406,293.0537109375,298.4122314453125,297.2821960449219,285.0149230957031,1.0,0.5676177740097046,0.4927596747875213,0.4927596747875213,1.0,1.0,-3.0273799896240234,1.1078829765319824,1.919496893882752,0.4254071414470672,0.972526490688324,0.972526490688324,0.0,143.98184204101562,120.0,55022.7265625,0.0,2322.397216796875,1.0,279.7430419921875,283.2564697265625,296.0311584472656,300.079345703125,293.1499938964844,293.1499938964844,279.45001220703125,33003.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160816431045532,1.0,0.0,0.0,3.745249748229981,3.745274066925049,9.359546879750268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8653.1552734375,0.0,1618.73583984375,1683.569091796875,0.0,2619.307373046875,0.9244083166122437,1.0,0.0,3.0,1.0,0.0
18182700,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.896266520023346,0.4114545881748199,0.3714760839939117,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.93381267786026,0.4606095552444458,0.4368684887886047,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9072745442390442,0.4262532889842987,0.2992595732212066,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8544015884399414,0.3564686179161072,0.3393993377685547,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7488390207290649,0.2368397116661071,1.0767290592193604,284.8782043457031,284.95001220703125,300.4045104980469,293.0586853027344,298.4237670898437,297.2807922363281,284.8735656738281,1.0,0.5645796060562134,0.4920589923858642,0.4920589923858642,1.0,1.0,-3.030268907546997,1.1076762676239014,1.9225925207138064,0.4246733486652374,0.8807641267776489,0.8807641267776489,0.0,138.3176727294922,120.0,56021.6640625,0.0,2298.368896484375,1.0,279.4954833984375,283.0975952148437,296.08758544921875,300.3254699707031,293.1499938964844,293.1499938964844,279.45001220703125,36881.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216693997383118,1.0,0.0,0.0,3.726201295852661,3.726226091384888,9.264583127333026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8394.5078125,0.0,1626.344970703125,1683.569091796875,0.0,2671.0419921875,0.9208730459213256,1.0,0.0,3.0,1.0,0.0
18182760,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.90746808052063,0.4116948843002319,0.3715145289897918,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9473894834518432,0.4618441164493561,0.437841922044754,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.919398546218872,0.426302820444107,0.2991634011268616,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8646835088729858,0.3569239974021911,0.3396457135677337,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.757276177406311,0.2368088811635971,1.0757195949554443,284.8952331542969,284.95001220703125,300.4420471191406,293.0638122558594,298.4336853027344,297.2769470214844,284.8976745605469,1.0,0.5613458752632141,0.4913757741451263,0.4913757741451263,1.0,1.0,-3.0304551124572754,1.1063936948776243,1.924061298370361,0.4234368205070495,0.8689850568771362,0.8689850568771362,0.0,132.9408416748047,108.0,55771.21484375,0.0,2270.915771484375,1.0,279.4571228027344,283.1182556152344,296.0858459472656,300.2714538574219,293.1499938964844,293.1499938964844,279.75,38818.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238413333892822,1.0,0.0,0.0,3.638305187225342,3.638329744338989,8.832660682855931e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7820.82763671875,0.0,1541.2177734375,1683.569091796875,0.0,2691.193115234375,0.904931902885437,1.0,0.0,3.0,1.0,0.0
18182820,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9399842619895936,0.4135037660598755,0.3723713159561157,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.97856205701828,0.4653430581092834,0.4403896927833557,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9518080949783324,0.4275250136852264,0.2994482517242431,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8921557068824768,0.3586438596248626,0.3405782580375671,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7801288962364197,0.2373114228248596,1.0749890804290771,285.01806640625,284.95001220703125,300.5167541503906,293.0746765136719,298.46148681640625,297.2818908691406,285.0165405273437,1.0,0.5548588037490845,0.4900093674659729,0.4900093674659729,1.0,1.0,-3.0351247787475586,1.1055923700332642,1.9295324087142944,0.4215828478336334,0.9782782793045044,0.9782782793045044,0.0,121.16570281982422,111.0,55177.44921875,0.0,2218.383544921875,1.0,279.7431945800781,283.249755859375,296.0519104003906,300.11102294921875,293.1499938964844,293.1499938964844,279.45001220703125,33035.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161060214042664,1.0,0.0,0.0,3.763060808181762,3.763085603713989,9.448780815546344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8677.2724609375,0.0,1639.76416015625,1683.569091796875,0.0,2619.53271484375,0.9284618496894836,1.0,0.0,3.0,1.0,0.0
18182880,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9399842619895936,0.4135037660598755,0.3723713159561157,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.97856205701828,0.4653430581092834,0.4403896927833557,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9518080949783324,0.4275250136852264,0.2994482517242431,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8921557068824768,0.3586438596248626,0.3405782580375671,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7801288962364197,0.2373114228248596,1.0749890804290771,285.01806640625,284.95001220703125,300.5167541503906,293.0746765136719,298.46148681640625,297.2818908691406,285.0165405273437,1.0,0.5548588037490845,0.4900093674659729,0.4900093674659729,1.0,1.0,-3.0351247787475586,1.1055923700332642,1.9295324087142944,0.4215828478336334,0.9782782793045044,0.9782782793045044,0.0,121.16570281982422,111.0,55177.44921875,0.0,2218.383544921875,1.0,279.7431945800781,283.249755859375,296.0519104003906,300.11102294921875,293.1499938964844,293.1499938964844,279.45001220703125,33035.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161060214042664,1.0,0.0,0.0,3.763060808181762,3.763085603713989,9.448780815546344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8677.2724609375,0.0,1639.76416015625,1683.569091796875,0.0,2619.53271484375,0.9284618496894836,1.0,0.0,3.0,1.0,0.0
18182940,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9571962356567384,0.414118617773056,0.3730526566505432,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.993140459060669,0.4680267572402954,0.4429535269737243,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.967922568321228,0.4278528094291687,0.2997318208217621,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.90781968832016,0.3597259521484375,0.3415954709053039,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7928690910339355,0.2374032884836197,1.0751049518585205,284.89508056640625,284.95001220703125,300.5909118652344,293.0863342285156,298.4823608398437,297.2765197753906,284.8975830078125,1.0,0.5527555346488953,0.4886429607868194,0.4886429607868194,1.0,1.0,-3.04073429107666,1.1051359176635742,1.935598373413086,0.420023500919342,0.8742495775222778,0.8742495775222778,0.0,115.90098571777344,129.0,55991.046875,0.0,2201.108642578125,1.0,279.45654296875,283.1090393066406,296.1087646484375,300.30859375,293.1499938964844,293.1499938964844,279.75,38773.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239141702651978,1.0,0.0,0.0,3.6612024307250977,3.661227226257324,8.944185196924082e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7843.56982421875,0.0,1566.4808349609375,1683.569091796875,0.0,2691.869140625,0.909874439239502,1.0,0.0,3.0,1.0,0.0
18183000,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9571962356567384,0.414118617773056,0.3730526566505432,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.993140459060669,0.4680267572402954,0.4429535269737243,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.967922568321228,0.4278528094291687,0.2997318208217621,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.90781968832016,0.3597259521484375,0.3415954709053039,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7928690910339355,0.2374032884836197,1.0751049518585205,284.89508056640625,284.95001220703125,300.5909118652344,293.0863342285156,298.4823608398437,297.2765197753906,284.8975830078125,1.0,0.5527555346488953,0.4886429607868194,0.4886429607868194,1.0,1.0,-3.04073429107666,1.1051359176635742,1.935598373413086,0.420023500919342,0.8742495775222778,0.8742495775222778,0.0,115.90098571777344,129.0,55991.046875,0.0,2201.108642578125,1.0,279.45654296875,283.1090393066406,296.1087646484375,300.30859375,293.1499938964844,293.1499938964844,279.75,38773.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239141702651978,1.0,0.0,0.0,3.6612024307250977,3.661227226257324,8.944185196924082e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7843.56982421875,0.0,1566.4808349609375,1683.569091796875,0.0,2691.869140625,0.909874439239502,1.0,0.0,3.0,1.0,0.0
18183060,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9465941786766052,0.4157630801200866,0.374367743730545,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9860082864761353,0.4715083539485931,0.4461188018321991,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.957487165927887,0.429028570652008,0.3004550635814667,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8984904885292053,0.3613954186439514,0.3431187570095062,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7841992378234863,0.2378585487604141,1.0772196054458618,285.0243225097656,284.95001220703125,300.66436767578125,293.0989685058594,298.5091857910156,297.2805480957031,285.0230407714844,1.0,0.5573171377182007,0.4872924089431762,0.4872924089431762,1.0,1.0,-3.0513503551483154,1.1067426204681396,1.944607734680176,0.4191784262657165,0.9898438453674316,0.9898438453674316,0.0,120.23011016845705,147.0,55470.6796875,0.0,2242.62841796875,1.0,279.74334716796875,283.2455444335937,296.0770263671875,300.1544189453125,293.1499938964844,293.1499938964844,279.45001220703125,32950.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163179159164429,1.0,0.0,0.0,3.787606716156006,3.787631511688232,9.572448789185728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8718.3095703125,0.0,1668.038818359375,1683.569091796875,0.0,2621.49169921875,0.9339784979820251,1.0,0.0,3.0,1.0,0.0
18183120,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9465941786766052,0.4157630801200866,0.374367743730545,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9860082864761353,0.4715083539485931,0.4461188018321991,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.957487165927887,0.429028570652008,0.3004550635814667,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8984904885292053,0.3613954186439514,0.3431187570095062,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7841992378234863,0.2378585487604141,1.0772196054458618,285.0243225097656,284.95001220703125,300.66436767578125,293.0989685058594,298.5091857910156,297.2805480957031,285.0230407714844,1.0,0.5573171377182007,0.4872924089431762,0.4872924089431762,1.0,1.0,-3.0513503551483154,1.1067426204681396,1.944607734680176,0.4191784262657165,0.9898438453674316,0.9898438453674316,0.0,120.23011016845705,147.0,55470.6796875,0.0,2242.62841796875,1.0,279.74334716796875,283.2455444335937,296.0770263671875,300.1544189453125,293.1499938964844,293.1499938964844,279.45001220703125,32950.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163179159164429,1.0,0.0,0.0,3.787606716156006,3.787631511688232,9.572448789185728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8718.3095703125,0.0,1668.038818359375,1683.569091796875,0.0,2621.49169921875,0.9339784979820251,1.0,0.0,3.0,1.0,0.0
18183180,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.92267906665802,0.4160594344139099,0.3753572404384613,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9672175645828248,0.4737687706947326,0.4488957524299621,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9338090419769288,0.4291977882385254,0.3010786771774292,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8787057399749756,0.3622269630432129,0.3445013165473938,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7666385173797607,0.2378188967704773,1.0795648097991943,284.8883056640625,284.95001220703125,300.7284240722656,293.1109313964844,298.5262756347656,297.2744445800781,284.8913269042969,1.0,0.564299464225769,0.4861039221286773,0.4861039221286773,1.0,1.0,-3.061117649078369,1.1082813739776611,1.9528363943099976,0.4186953902244568,0.8848633170127869,0.8848633170127869,0.0,129.42977905273438,147.0,56448.234375,0.0,2308.300537109375,1.0,279.4601135253906,283.09130859375,296.1397705078125,300.377685546875,293.1499938964844,293.1499938964844,279.45001220703125,38551.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243184685707092,1.0,0.0,0.0,3.712158203125,3.7121832370758057,9.194883432428468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8375.794921875,0.0,1622.8438720703125,1683.569091796875,0.0,2695.622314453125,0.9207412004470824,1.0,0.0,3.0,1.0,0.0
18183240,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9188030362129213,0.4160892069339752,0.375419020652771,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9638667702674866,0.4740656018257141,0.4492188394069671,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9298572540283204,0.4292060136795044,0.3011172711849212,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8755462765693665,0.3623253107070923,0.3446447253227234,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7638667225837708,0.2377963215112686,1.0797358751296997,284.89605712890625,284.95001220703125,300.7370910644531,293.1126403808594,298.52850341796875,297.27349853515625,284.8985290527344,1.0,0.5653654336929321,0.4859418570995331,0.4859418570995331,1.0,1.0,-3.062004566192627,1.108310341835022,1.953694224357605,0.4185311496257782,0.8854265809059143,0.8854265809059143,0.0,130.98822021484375,165.0,56436.6953125,0.0,2318.0625,1.0,279.456298828125,283.0973815917969,296.1370849609375,300.3660583496094,293.1499938964844,293.1499938964844,279.75,38440.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245132565498352,1.0,0.0,0.0,3.701990127563477,3.702015161514282,9.144580985775974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7888.62060546875,0.0,1610.30029296875,1683.569091796875,0.0,2697.43115234375,0.9186572432518004,1.0,0.0,3.0,1.0,0.0
18183300,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9040284752845764,0.416651964187622,0.3758860230445862,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9497250318527222,0.4756357967853546,0.4507274627685547,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9141666293144226,0.4295980930328369,0.301403671503067,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8630525469779968,0.3629890084266662,0.3453589379787445,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.752938449382782,0.2378658205270767,1.0807675123214722,285.0289306640625,284.95001220703125,300.7731628417969,293.11993408203125,298.54022216796875,297.2734069824219,285.03289794921875,1.0,0.5700982809066772,0.4852665960788727,0.4852665960788727,1.0,1.0,-3.066816806793213,1.1088851690292358,1.957931637763977,0.4179882109165191,0.9776959419250488,0.9776959419250488,0.0,137.73907470703125,165.0,55667.00390625,0.0,2362.207275390625,1.0,279.7033386230469,283.2433776855469,296.0943603515625,300.1488952636719,293.1499938964844,293.1499938964844,279.75,34032.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193293213844299,1.0,0.0,0.0,3.7495267391204834,3.749551296234131,9.380936489833402e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8159.56640625,0.0,1631.6180419921875,1683.569091796875,0.0,2649.357177734375,0.9279732704162598,1.0,0.0,3.0,1.0,0.0
18183360,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8917970657348633,0.4174250364303589,0.3767935931682586,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9362030625343324,0.4773930311203003,0.4525997042655945,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9010303616523744,0.4302014708518982,0.3019813895225525,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.852054238319397,0.3638085722923279,0.3463568985462188,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.743346095085144,0.2380505502223968,1.0827033519744873,285.0297241210937,284.95001220703125,300.8089904785156,293.12750244140625,298.5532531738281,297.27569580078125,285.0286560058594,1.0,0.5752976536750793,0.4845165908336639,0.4845165908336639,1.0,1.0,-3.0743772983551025,1.1104176044464111,1.963959693908692,0.4178156852722168,1.0,1.0,0.0,144.73333740234375,183.0,55910.46875,0.0,2412.884765625,1.0,279.7434387207031,283.2384948730469,296.10723876953125,300.2157287597656,293.1499938964844,293.1499938964844,279.45001220703125,32997.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172922134399414,1.0,0.0,0.0,3.8250985145568848,3.8251237869262695,9.762893569131847e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8778.15234375,0.0,1713.2930908203125,1683.569091796875,0.0,2630.501953125,0.9425311088562012,1.0,0.0,3.0,1.0,0.0
18183420,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8667643666267395,0.4174655675888061,0.3777934908866882,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9080597758293152,0.4797992408275604,0.4557717442512512,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8754546046257019,0.4302195012569427,0.3026883006095886,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8302514553070068,0.3645650446414947,0.3479305505752563,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7242320775985718,0.2378029376268386,1.0853784084320068,284.8954467773437,284.95001220703125,300.8800048828125,293.1437072753906,298.570556640625,297.2674255371094,284.8973693847656,1.0,0.5862208008766174,0.4830165505409241,0.4830165505409241,1.0,1.0,-3.085359811782837,1.1117403507232666,1.9736193418502808,0.4168408215045929,0.8979599475860596,0.8979599475860596,0.0,160.8634490966797,201.0,56954.05859375,0.0,2518.351318359375,1.0,279.4569091796875,283.083251953125,296.16815185546875,300.4331970214844,293.1499938964844,293.1499938964844,279.75,38149.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255373239517212,1.0,0.0,0.0,3.751617431640625,3.7516427040100098,9.3914002263773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7942.6044921875,0.0,1665.71875,1683.569091796875,0.0,2706.943115234375,0.9295101761817932,1.0,0.0,3.0,1.0,0.0
18183480,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8667643666267395,0.4174655675888061,0.3777934908866882,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9080597758293152,0.4797992408275604,0.4557717442512512,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8754546046257019,0.4302195012569427,0.3026883006095886,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8302514553070068,0.3645650446414947,0.3479305505752563,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7242320775985718,0.2378029376268386,1.0853784084320068,284.8954467773437,284.95001220703125,300.8800048828125,293.1437072753906,298.570556640625,297.2674255371094,284.8973693847656,1.0,0.5862208008766174,0.4830165505409241,0.4830165505409241,1.0,1.0,-3.085359811782837,1.1117403507232666,1.9736193418502808,0.4168408215045929,0.8979599475860596,0.8979599475860596,0.0,160.8634490966797,201.0,56954.05859375,0.0,2518.351318359375,1.0,279.4569091796875,283.083251953125,296.16815185546875,300.4331970214844,293.1499938964844,293.1499938964844,279.75,38149.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255373239517212,1.0,0.0,0.0,3.751617431640625,3.7516427040100098,9.3914002263773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7942.6044921875,0.0,1665.71875,1683.569091796875,0.0,2706.943115234375,0.9295101761817932,1.0,0.0,3.0,1.0,0.0
18183540,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8462144136428833,0.4185295701026916,0.3790322542190552,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8865476846694946,0.4830176830291748,0.4591592848300934,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8542264699935913,0.4310953617095947,0.303550660610199,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8116990923881531,0.3659116625785827,0.3496250510215759,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7068782448768616,0.237910583615303,1.0882173776626587,285.0351867675781,284.95001220703125,300.95001220703125,293.16131591796875,298.5935974121094,297.2687683105469,285.0350036621094,1.0,0.5975550413131714,0.4815165400505066,0.4815165400505066,1.0,1.0,-3.097399473190308,1.113471508026123,1.9839279651641848,0.4158009588718414,1.0,1.0,0.0,177.70849609375,204.0,56330.85546875,0.0,2630.403564453125,1.0,279.7433166503906,283.2328491210937,296.14129638671875,300.2818603515625,293.1499938964844,293.1499938964844,279.45001220703125,33570.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183671832084656,1.0,0.0,0.0,3.858195543289185,3.858221054077149,9.932572311299737e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8833.8193359375,0.0,1758.1514892578125,1683.569091796875,0.0,2640.448974609375,0.9502278566360474,1.0,0.0,3.0,1.0,0.0
18183600,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8462144136428833,0.4185295701026916,0.3790322542190552,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8865476846694946,0.4830176830291748,0.4591592848300934,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8542264699935913,0.4310953617095947,0.303550660610199,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8116990923881531,0.3659116625785827,0.3496250510215759,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7068782448768616,0.237910583615303,1.0882173776626587,285.0351867675781,284.95001220703125,300.95001220703125,293.16131591796875,298.5935974121094,297.2687683105469,285.0350036621094,1.0,0.5975550413131714,0.4815165400505066,0.4815165400505066,1.0,1.0,-3.097399473190308,1.113471508026123,1.9839279651641848,0.4158009588718414,1.0,1.0,0.0,177.70849609375,204.0,56330.85546875,0.0,2630.403564453125,1.0,279.7433166503906,283.2328491210937,296.14129638671875,300.2818603515625,293.1499938964844,293.1499938964844,279.45001220703125,33570.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183671832084656,1.0,0.0,0.0,3.858195543289185,3.858221054077149,9.932572311299737e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8833.8193359375,0.0,1758.1514892578125,1683.569091796875,0.0,2640.448974609375,0.9502278566360474,1.0,0.0,3.0,1.0,0.0
18183660,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8345426321029663,0.4183288216590881,0.3796523809432983,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8747597932815552,0.4853582382202148,0.462082952260971,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8422684669494629,0.4310535192489624,0.3040755093097687,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8002967238426208,0.3665826618671417,0.3509273529052734,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6958579421043396,0.2375796139240265,1.089579939842224,284.8958740234375,284.95001220703125,301.0203552246094,293.18084716796875,298.61016845703125,297.2606506347656,284.8974914550781,1.0,0.6046873331069946,0.4799706637859344,0.4799706637859344,1.0,1.0,-3.105508327484131,1.1134660243988037,1.9920421838760376,0.4141663014888763,0.9087592363357544,0.9087592363357544,0.0,189.05029296875,192.0,57416.9140625,0.0,2706.32373046875,1.0,279.45672607421875,283.07177734375,296.2042541503906,300.5021667480469,293.1499938964844,293.1499938964844,279.1499938964844,37995.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263196349143982,1.0,0.0,0.0,3.7943384647369385,3.794364452362061,9.606505955161992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9019.1923828125,0.0,1715.2811279296875,1683.569091796875,0.0,2714.212646484375,0.9389989376068116,1.0,0.0,3.0,1.0,0.0
18183720,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8345426321029663,0.4183288216590881,0.3796523809432983,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8747597932815552,0.4853582382202148,0.462082952260971,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8422684669494629,0.4310535192489624,0.3040755093097687,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8002967238426208,0.3665826618671417,0.3509273529052734,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6958579421043396,0.2375796139240265,1.089579939842224,284.8958740234375,284.95001220703125,301.0203552246094,293.18084716796875,298.61016845703125,297.2606506347656,284.8974914550781,1.0,0.6046873331069946,0.4799706637859344,0.4799706637859344,1.0,1.0,-3.105508327484131,1.1134660243988037,1.9920421838760376,0.4141663014888763,0.9087592363357544,0.9087592363357544,0.0,189.05029296875,192.0,57416.9140625,0.0,2706.32373046875,1.0,279.45672607421875,283.07177734375,296.2042541503906,300.5021667480469,293.1499938964844,293.1499938964844,279.1499938964844,37995.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263196349143982,1.0,0.0,0.0,3.7943384647369385,3.794364452362061,9.606505955161992e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9019.1923828125,0.0,1715.2811279296875,1683.569091796875,0.0,2714.212646484375,0.9389989376068116,1.0,0.0,3.0,1.0,0.0
18183780,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8327041268348694,0.4178962409496307,0.3792227506637573,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8742879629135132,0.4875235259532928,0.4640956223011017,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8405264616012573,0.4308091402053833,0.3038897812366485,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7990267276763916,0.3670637309551239,0.3513877391815185,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6939139366149902,0.2370783537626266,1.087488055229187,284.88165283203125,284.95001220703125,301.09228515625,293.2025756835937,298.6263732910156,297.2519836425781,284.8835144042969,1.0,0.6050390005111694,0.4784248173236847,0.4784248173236847,1.0,1.0,-3.1052303314208984,1.11007559299469,1.9951547384262085,0.4109000563621521,0.8326283693313599,0.8326283693313599,0.0,190.5483856201172,180.0,57518.33984375,0.0,2713.72802734375,1.0,279.158203125,283.0362854003906,296.2110900878906,300.5380249023437,293.1499938964844,293.1499938964844,279.45001220703125,41210.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303627967834473,1.0,0.0,0.0,3.5427956581115723,3.542819738388061,8.375013749173377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8061.77294921875,0.0,1454.9788818359375,1683.569091796875,0.0,2751.8232421875,0.8862776160240173,1.0,0.0,3.0,1.0,0.0
18183840,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8327041268348694,0.4178962409496307,0.3792227506637573,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8742879629135132,0.4875235259532928,0.4640956223011017,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8405264616012573,0.4308091402053833,0.3038897812366485,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7990267276763916,0.3670637309551239,0.3513877391815185,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6939139366149902,0.2370783537626266,1.087488055229187,284.88165283203125,284.95001220703125,301.09228515625,293.2025756835937,298.6263732910156,297.2519836425781,284.8835144042969,1.0,0.6050390005111694,0.4784248173236847,0.4784248173236847,1.0,1.0,-3.1052303314208984,1.11007559299469,1.9951547384262085,0.4109000563621521,0.8326283693313599,0.8326283693313599,0.0,190.5483856201172,180.0,57518.33984375,0.0,2713.72802734375,1.0,279.158203125,283.0362854003906,296.2110900878906,300.5380249023437,293.1499938964844,293.1499938964844,279.45001220703125,41210.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303627967834473,1.0,0.0,0.0,3.5427956581115723,3.542819738388061,8.375013749173377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8061.77294921875,0.0,1454.9788818359375,1683.569091796875,0.0,2751.8232421875,0.8862776160240173,1.0,0.0,3.0,1.0,0.0
18183900,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8349649906158447,0.4184198975563049,0.3793181180953979,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8775768876075745,0.4891794323921203,0.4653246104717254,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8428491950035095,0.4312981963157654,0.3039767146110534,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8016340136528015,0.3677542805671692,0.3517601191997528,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6958250999450684,0.2371409833431244,1.0867135524749756,285.009765625,284.95001220703125,301.12872314453125,293.2142028808594,298.6387939453125,297.2540283203125,285.01202392578125,1.0,0.6039284467697144,0.4776518940925598,0.4776518940925598,1.0,1.0,-3.1064374446868896,1.1089202165603638,1.9975172281265257,0.4094092547893524,0.9164655804634094,0.9164655804634094,0.0,188.4579467773437,180.0,56744.71875,0.0,2705.05126953125,1.0,279.39898681640625,283.1767272949219,296.17156982421875,300.30877685546875,293.1499938964844,293.1499938964844,279.45001220703125,35050.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233360648155212,1.0,0.0,0.0,3.5839786529541016,3.5840017795562744,8.570854674871953e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8317.2080078125,0.0,1453.97509765625,1683.569091796875,0.0,2686.5029296875,0.8920049667358398,1.0,0.0,3.0,1.0,0.0
18183960,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8390703201293945,0.4190946817398071,0.3797786831855774,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8828828930854797,0.4909742772579193,0.466849535703659,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8470240831375122,0.4319489300251007,0.3043048679828644,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8060802817344666,0.368581086397171,0.352369099855423,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6994042992591858,0.2373299151659011,1.0867221355438232,285.0028686523437,284.95001220703125,301.1654663085937,293.22625732421875,298.65264892578125,297.2576904296875,285.001953125,1.0,0.6023684740066528,0.4769798219203949,0.4769798219203949,1.0,1.0,-3.109959602355957,1.1088814735412598,2.0010781288146973,0.4085653424263,0.9312731027603148,0.9312731027603148,0.0,185.03013610839844,168.0,56912.0625,0.0,2693.83544921875,1.0,279.4422302246094,283.1687316894531,296.1916809082031,300.3733215332031,293.1499938964844,293.1499938964844,279.1499938964844,33750.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200116753578186,1.0,0.0,0.0,3.6511194705963135,3.651143074035645,8.894988354768429e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8919.71875,0.0,1517.578369140625,1683.569091796875,0.0,2655.67724609375,0.9038294553756714,1.0,0.0,3.0,1.0,0.0
18184020,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8484159708023071,0.4191462993621826,0.3798167705535888,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8950307965278625,0.4936265349388122,0.4692392647266388,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8567517399787903,0.4322628080844879,0.30446258187294,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8158771395683289,0.3695272207260132,0.3531111776828766,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7077533602714539,0.2372753918170929,1.0854724645614624,284.9117126464844,284.95001220703125,301.2395935058594,293.25164794921875,298.6735534667969,297.254638671875,284.913330078125,1.0,0.5979664325714111,0.475635677576065,0.475635677576065,1.0,1.0,-3.112466335296631,1.1069889068603516,2.00547742843628,0.4062274396419525,0.8495206236839294,0.8495206236839294,0.0,176.95082092285156,156.0,57565.0078125,0.0,2655.890625,1.0,279.15777587890625,283.0584716796875,296.26385498046875,300.5747985839844,293.1499938964844,293.1499938964844,279.45001220703125,38794.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257399201393127,1.0,0.0,0.0,3.5261356830596924,3.5261590480804443,8.29643170163763e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8080.52392578125,0.0,1419.8790283203125,1683.569091796875,0.0,2708.825439453125,0.8803294897079468,1.0,0.0,3.0,1.0,0.0
18184080,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8484159708023071,0.4191462993621826,0.3798167705535888,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8950307965278625,0.4936265349388122,0.4692392647266388,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8567517399787903,0.4322628080844879,0.30446258187294,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8158771395683289,0.3695272207260132,0.3531111776828766,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7077533602714539,0.2372753918170929,1.0854724645614624,284.9117126464844,284.95001220703125,301.2395935058594,293.25164794921875,298.6735534667969,297.254638671875,284.913330078125,1.0,0.5979664325714111,0.475635677576065,0.475635677576065,1.0,1.0,-3.112466335296631,1.1069889068603516,2.00547742843628,0.4062274396419525,0.8495206236839294,0.8495206236839294,0.0,176.95082092285156,156.0,57565.0078125,0.0,2655.890625,1.0,279.15777587890625,283.0584716796875,296.26385498046875,300.5747985839844,293.1499938964844,293.1499938964844,279.45001220703125,38794.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257399201393127,1.0,0.0,0.0,3.5261356830596924,3.5261590480804443,8.29643170163763e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8080.52392578125,0.0,1419.8790283203125,1683.569091796875,0.0,2708.825439453125,0.8803294897079468,1.0,0.0,3.0,1.0,0.0
