time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184140,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8618540167808533,0.4201675951480865,0.3800912201404571,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9119279980659484,0.4970729947090149,0.4718485176563263,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8706594109535217,0.4333933889865875,0.3047765493392944,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8287325501441956,0.3710812032222748,0.3539901077747345,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7188273072242737,0.2376490086317062,1.084591031074524,285.0128479003906,284.95001220703125,301.3144226074219,293.2784729003906,298.7000427246094,297.2598876953125,285.0118103027344,1.0,0.5926014184951782,0.4742915332317352,0.4742915332317352,1.0,1.0,-3.116300582885742,1.1056227684020996,2.0106778144836426,0.4039292633533478,0.947127103805542,0.947127103805542,0.0,166.80247497558594,144.0,57108.7421875,0.0,2609.4853515625,1.0,279.4415588378906,283.17108154296875,296.25445556640625,300.4481201171875,293.1499938964844,293.1499938964844,279.1499938964844,32980.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178330659866333,1.0,0.0,0.0,3.6612160205841056,3.6612396240234375,8.94425113528996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8957.77734375,0.0,1523.0238037109375,1683.569091796875,0.0,2635.505859375,0.9056971073150636,1.0,0.0,3.0,1.0,0.0
18184200,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8618540167808533,0.4201675951480865,0.3800912201404571,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9119279980659484,0.4970729947090149,0.4718485176563263,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8706594109535217,0.4333933889865875,0.3047765493392944,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8287325501441956,0.3710812032222748,0.3539901077747345,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7188273072242737,0.2376490086317062,1.084591031074524,285.0128479003906,284.95001220703125,301.3144226074219,293.2784729003906,298.7000427246094,297.2598876953125,285.0118103027344,1.0,0.5926014184951782,0.4742915332317352,0.4742915332317352,1.0,1.0,-3.116300582885742,1.1056227684020996,2.0106778144836426,0.4039292633533478,0.947127103805542,0.947127103805542,0.0,166.80247497558594,144.0,57108.7421875,0.0,2609.4853515625,1.0,279.4415588378906,283.17108154296875,296.25445556640625,300.4481201171875,293.1499938964844,293.1499938964844,279.1499938964844,32980.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178330659866333,1.0,0.0,0.0,3.6612160205841056,3.6612396240234375,8.94425113528996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8957.77734375,0.0,1523.0238037109375,1683.569091796875,0.0,2635.505859375,0.9056971073150636,1.0,0.0,3.0,1.0,0.0
18184260,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8774482607841492,0.4200044274330139,0.3798489570617676,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9328817129135132,0.4996589720249176,0.4740901291370392,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8868475556373596,0.4336303770542145,0.3048174381256103,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8433613777160645,0.3719899952411651,0.3546140491962433,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7307202219963074,0.2376302480697631,1.0831270217895508,284.9063415527344,284.95001220703125,301.3896179199219,293.3064880371094,298.7204284667969,297.2559509277344,284.9081115722656,1.0,0.5866454839706421,0.4729500412940979,0.4729500412940979,1.0,1.0,-3.1177515983581543,1.1032782793045044,2.0144731998443604,0.4013729095458984,0.85591059923172,0.85591059923172,0.0,156.2649383544922,132.0,57840.94140625,0.0,2556.27197265625,1.0,279.1575927734375,283.0463256835937,296.3244323730469,300.6570129394531,293.1499938964844,293.1499938964844,279.45001220703125,38569.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246943354606628,1.0,0.0,0.0,3.553618192672729,3.5536417961120605,8.426259796578961e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8117.1904296875,0.0,1447.27587890625,1683.569091796875,0.0,2699.11279296875,0.8861119151115417,1.0,0.0,3.0,1.0,0.0
18184320,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8774482607841492,0.4200044274330139,0.3798489570617676,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9328817129135132,0.4996589720249176,0.4740901291370392,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8868475556373596,0.4336303770542145,0.3048174381256103,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8433613777160645,0.3719899952411651,0.3546140491962433,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7307202219963074,0.2376302480697631,1.0831270217895508,284.9063415527344,284.95001220703125,301.3896179199219,293.3064880371094,298.7204284667969,297.2559509277344,284.9081115722656,1.0,0.5866454839706421,0.4729500412940979,0.4729500412940979,1.0,1.0,-3.1177515983581543,1.1032782793045044,2.0144731998443604,0.4013729095458984,0.85591059923172,0.85591059923172,0.0,156.2649383544922,132.0,57840.94140625,0.0,2556.27197265625,1.0,279.1575927734375,283.0463256835937,296.3244323730469,300.6570129394531,293.1499938964844,293.1499938964844,279.45001220703125,38569.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246943354606628,1.0,0.0,0.0,3.553618192672729,3.5536417961120605,8.426259796578961e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8117.1904296875,0.0,1447.27587890625,1683.569091796875,0.0,2699.11279296875,0.8861119151115417,1.0,0.0,3.0,1.0,0.0
18184380,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8969365954399109,0.4208673238754272,0.3799124658107757,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9573443531990052,0.5029613375663757,0.4765016734600067,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.906898558139801,0.434696763753891,0.3050404489040375,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8616384267807007,0.3734741508960724,0.3553744256496429,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7452071309089661,0.2380145788192749,1.0821000337600708,285.01239013671875,284.95001220703125,301.4619140625,293.3343200683594,298.7455444335937,297.2606811523437,285.0113830566406,1.0,0.5806088447570801,0.4716621935367584,0.4716621935367584,1.0,1.0,-3.120666980743408,1.1016321182250977,2.0190346240997314,0.3989897072315216,0.9530301094055176,0.9530301094055176,0.0,145.22662353515625,132.0,57337.3125,0.0,2503.1591796875,1.0,279.44049072265625,283.1640625,296.3104858398437,300.5199890136719,293.1499938964844,293.1499938964844,279.45001220703125,32985.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171037435531616,1.0,0.0,0.0,3.681450843811035,3.681474685668945,9.043390605256718e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8485.076171875,0.0,1545.690185546875,1683.569091796875,0.0,2628.758544921875,0.910214364528656,1.0,0.0,3.0,1.0,0.0
18184440,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.89787757396698,0.4209000766277313,0.3799313306808471,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9584423899650574,0.5030977129936218,0.4766160845756531,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.907906413078308,0.4347408711910248,0.3050609529018402,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8625291585922241,0.3735364377498626,0.3554175496101379,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7459145188331604,0.2380324453115463,1.0820972919464111,285.0111999511719,284.95001220703125,301.4649353027344,293.33551025390625,298.7465515136719,297.2608642578125,285.0101928710937,1.0,0.5803598165512085,0.4716085493564605,0.4716085493564605,1.0,1.0,-3.1209003925323486,1.101607084274292,2.0192933082580566,0.398914486169815,0.9538970589637756,0.9538970589637756,0.0,144.74789428710938,120.0,57355.8125,0.0,2501.05810546875,1.0,279.4417419433594,283.162841796875,296.3131103515625,300.52606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33007.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170623779296875,1.0,0.0,0.0,3.6853861808776855,3.685410022735596,9.06273498912924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9003.2109375,0.0,1550.2894287109375,1683.569091796875,0.0,2628.376220703125,0.9111492037773132,1.0,0.0,3.0,1.0,0.0
18184500,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9099274277687072,0.4208795726299286,0.3799759149551391,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.971608579158783,0.5044724345207214,0.4778994023799896,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9211356043815612,0.4349522292613983,0.3052077293395996,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8738593459129333,0.3740641474723816,0.3558520376682281,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.754936158657074,0.2380931973457336,1.0817830562591553,284.8783874511719,284.95001220703125,301.5025329589844,293.3503112792969,298.7572937011719,297.2598876953125,284.8749694824219,1.0,0.5771932601928711,0.4709378182888031,0.4709378182888031,1.0,1.0,-3.122823715209961,1.1008920669555664,2.0219316482543945,0.3978441953659057,0.8646273612976074,0.8646273612976074,0.0,138.92684936523438,120.0,58325.17578125,0.0,2473.7333984375,1.0,279.1967468261719,283.0108947753906,296.3761901855469,300.78094482421875,293.1499938964844,293.1499938964844,279.1499938964844,37162.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221908807754517,1.0,0.0,0.0,3.661571741104126,3.6615960597991934,8.945989407038724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8740.1767578125,0.0,1554.80908203125,1683.569091796875,0.0,2675.878173828125,0.906488299369812,1.0,0.0,3.0,1.0,0.0
18184560,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9227797985076904,0.4206548631191253,0.3795848190784454,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9834401607513428,0.5056917071342468,0.4788368344306946,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9346442222595216,0.4349902868270874,0.305087149143219,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8853121995925903,0.3744546175003052,0.3560203015804291,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7641106843948364,0.2380475848913192,1.0806463956832886,284.90283203125,284.95001220703125,301.5400390625,293.365234375,298.7667541503906,297.2571105957031,284.90484619140625,1.0,0.5738577842712402,0.4702955782413482,0.4702955782413482,1.0,1.0,-3.122173547744751,1.099215745925903,2.022957801818848,0.3963551223278045,0.8596608638763428,0.8596608638763428,0.0,133.42279052734375,108.0,58093.953125,0.0,2443.180908203125,1.0,279.1575927734375,283.0365905761719,296.3832092285156,300.735107421875,293.1499938964844,293.1499938964844,279.45001220703125,38639.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238827586174011,1.0,0.0,0.0,3.577742338180542,3.577766180038452,8.541052807231608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8151.81494140625,0.0,1473.6119384765625,1683.569091796875,0.0,2691.57763671875,0.8914734125137329,1.0,0.0,3.0,1.0,0.0
18184620,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9541371464729308,0.4214828610420227,0.3796216249465942,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.5092495679855347,0.4677914679050445,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9654093384742736,0.4361248314380646,0.3053590655326843,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.913671851158142,0.3760166466236114,0.3568556904792785,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.786907970905304,0.2384782284498214,1.0798382759094238,285.0101318359375,284.95001220703125,301.6146240234375,293.3954467773437,298.7925720214844,297.26239013671875,285.0090637207031,1.0,0.5670059323310852,0.469011127948761,0.469011127948761,1.0,1.0,-3.12230920791626,1.096404790878296,2.025904655456543,0.3938850164413452,0.9584100246429444,0.9584100246429444,0.0,122.23878479003906,126.0,57561.046875,0.0,2373.95556640625,1.0,279.4419250488281,283.1557006835937,296.37286376953125,300.60272216796875,293.1499938964844,293.1499938964844,279.1499938964844,33103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162053823471069,1.0,0.0,0.0,3.706260919570923,3.706284999847412,9.16569206310669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9044.6025390625,0.0,1574.662353515625,1683.569091796875,0.0,2620.45166015625,0.9158320426940918,1.0,0.0,3.0,1.0,0.0
18184680,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9541371464729308,0.4214828610420227,0.3796216249465942,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.5092495679855347,0.4677914679050445,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9654093384742736,0.4361248314380646,0.3053590655326843,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.913671851158142,0.3760166466236114,0.3568556904792785,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.786907970905304,0.2384782284498214,1.0798382759094238,285.0101318359375,284.95001220703125,301.6146240234375,293.3954467773437,298.7925720214844,297.26239013671875,285.0090637207031,1.0,0.5670059323310852,0.469011127948761,0.469011127948761,1.0,1.0,-3.12230920791626,1.096404790878296,2.025904655456543,0.3938850164413452,0.9584100246429444,0.9584100246429444,0.0,122.23878479003906,126.0,57561.046875,0.0,2373.95556640625,1.0,279.4419250488281,283.1557006835937,296.37286376953125,300.60272216796875,293.1499938964844,293.1499938964844,279.1499938964844,33103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162053823471069,1.0,0.0,0.0,3.706260919570923,3.706284999847412,9.16569206310669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9044.6025390625,0.0,1574.662353515625,1683.569091796875,0.0,2620.45166015625,0.9158320426940918,1.0,0.0,3.0,1.0,0.0
18184740,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.9391125440597534,0.4228444695472717,0.3798774480819702,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9990000128746032,0.5173118710517883,0.487447053194046,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.9515194296836852,0.4378897547721863,0.3059714436531067,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.9005858302116394,0.3774997889995575,0.3579523861408233,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.7756689190864563,0.2391773015260696,1.0809344053268433,284.66180419921875,284.95001220703125,301.6884765625,293.4259338378906,298.8253173828125,297.2977905273437,284.6109924316406,1.0,0.5634308457374573,0.4677266776561737,0.4677266776561737,1.0,1.0,-2.990957260131836,1.0474916696548462,1.9434654712677,0.3056885600090027,0.677898108959198,0.677898108959198,0.0,118.8209457397461,144.0,55156.74609375,0.0,2232.26953125,1.0,279.1579895019531,282.8282165527344,296.428955078125,300.6776123046875,293.1499938964844,293.1499938964844,279.45001220703125,46724.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206356763839722,1.0,0.0,0.0,3.442114353179932,3.442138433456421,7.905765073701332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7648.48876953125,0.0,1389.6217041015625,1683.569091796875,0.0,2661.45947265625,0.8605644106864929,1.0,0.0,3.0,1.0,0.0
18184800,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.9391125440597534,0.4228444695472717,0.3798774480819702,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9990000128746032,0.5173118710517883,0.487447053194046,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.9515194296836852,0.4378897547721863,0.3059714436531067,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.9005858302116394,0.3774997889995575,0.3579523861408233,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.7756689190864563,0.2391773015260696,1.0809344053268433,284.66180419921875,284.95001220703125,301.6884765625,293.4259338378906,298.8253173828125,297.2977905273437,284.6109924316406,1.0,0.5634308457374573,0.4677266776561737,0.4677266776561737,1.0,1.0,-2.990957260131836,1.0474916696548462,1.9434654712677,0.3056885600090027,0.677898108959198,0.677898108959198,0.0,118.8209457397461,144.0,55156.74609375,0.0,2232.26953125,1.0,279.1579895019531,282.8282165527344,296.428955078125,300.6776123046875,293.1499938964844,293.1499938964844,279.45001220703125,46724.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206356763839722,1.0,0.0,0.0,3.442114353179932,3.442138433456421,7.905765073701332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7648.48876953125,0.0,1389.6217041015625,1683.569091796875,0.0,2661.45947265625,0.8605644106864929,1.0,0.0,3.0,1.0,0.0
18184860,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.948148250579834,0.4232880771160126,0.3815425336360931,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.5221550464630127,0.4783053398132324,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9603750109672546,0.438924103975296,0.3074928820133209,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9093347191810608,0.3794550597667694,0.3602536618709564,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7828673720359802,0.2400514632463455,1.087624192237854,285.0671081542969,284.95001220703125,301.7611999511719,293.4563903808594,298.8699951171875,297.2990417480469,285.06597900390625,1.0,0.5728166103363037,0.4694806337356567,0.4694806337356567,1.0,1.0,-3.140213251113892,1.1043673753738403,2.035845994949341,0.397001713514328,1.0,1.0,0.0,125.58903503417967,162.0,57808.609375,0.0,2435.655517578125,1.0,279.4408874511719,283.1999206542969,296.4349975585937,300.6418762207031,293.1499938964844,293.1499938964844,279.1499938964844,30672.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102951049804688,1.0,0.0,0.0,3.6789276599884033,3.6789510250091553,9.030998739945062e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9084.8876953125,0.0,1525.4102783203125,1683.569091796875,0.0,2565.910888671875,0.9083212614059448,1.0,0.0,3.0,1.0,0.0
18184920,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.948148250579834,0.4232880771160126,0.3815425336360931,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.5221550464630127,0.4783053398132324,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9603750109672546,0.438924103975296,0.3074928820133209,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9093347191810608,0.3794550597667694,0.3602536618709564,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7828673720359802,0.2400514632463455,1.087624192237854,285.0671081542969,284.95001220703125,301.7611999511719,293.4563903808594,298.8699951171875,297.2990417480469,285.06597900390625,1.0,0.5728166103363037,0.4694806337356567,0.4694806337356567,1.0,1.0,-3.140213251113892,1.1043673753738403,2.035845994949341,0.397001713514328,1.0,1.0,0.0,125.58903503417967,162.0,57808.609375,0.0,2435.655517578125,1.0,279.4408874511719,283.1999206542969,296.4349975585937,300.6418762207031,293.1499938964844,293.1499938964844,279.1499938964844,30672.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102951049804688,1.0,0.0,0.0,3.6789276599884033,3.6789510250091553,9.030998739945062e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9084.8876953125,0.0,1525.4102783203125,1683.569091796875,0.0,2565.910888671875,0.9083212614059448,1.0,0.0,3.0,1.0,0.0
18184980,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.915138065814972,0.4220806360244751,0.3812281787395477,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.98527330160141,0.5214629173278809,0.4946307837963104,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9284292459487916,0.4385139644145965,0.3077662885189056,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.882068395614624,0.379949152469635,0.3614566624164581,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7595607042312622,0.2396600097417831,1.0891385078430176,284.9098815917969,284.95001220703125,301.83258056640625,293.48663330078125,298.8852844238281,297.2725524902344,284.9117126464844,1.0,0.5844104290008545,0.4712345898151397,0.4712345898151397,1.0,1.0,-3.168398380279541,1.1193395853042605,2.049058675765991,0.4062322676181793,0.9018250107765198,0.9018250107765198,0.0,139.0416717529297,180.0,59465.79296875,0.0,2558.123046875,1.0,279.15753173828125,283.0155029296875,296.5262451171875,300.9640197753906,293.1499938964844,293.1499938964844,278.8500061035156,36321.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220462203025818,1.0,0.0,0.0,3.6826679706573486,3.682692289352417,9.049371669789252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9362.369140625,0.0,1572.241455078125,1683.569091796875,0.0,2674.53662109375,0.912544846534729,1.0,0.0,3.0,1.0,0.0
18185040,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.915138065814972,0.4220806360244751,0.3812281787395477,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.98527330160141,0.5214629173278809,0.4946307837963104,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9284292459487916,0.4385139644145965,0.3077662885189056,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.882068395614624,0.379949152469635,0.3614566624164581,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7595607042312622,0.2396600097417831,1.0891385078430176,284.9098815917969,284.95001220703125,301.83258056640625,293.48663330078125,298.8852844238281,297.2725524902344,284.9117126464844,1.0,0.5844104290008545,0.4712345898151397,0.4712345898151397,1.0,1.0,-3.168398380279541,1.1193395853042605,2.049058675765991,0.4062322676181793,0.9018250107765198,0.9018250107765198,0.0,139.0416717529297,180.0,59465.79296875,0.0,2558.123046875,1.0,279.15753173828125,283.0155029296875,296.5262451171875,300.9640197753906,293.1499938964844,293.1499938964844,278.8500061035156,36321.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220462203025818,1.0,0.0,0.0,3.6826679706573486,3.682692289352417,9.049371669789252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9362.369140625,0.0,1572.241455078125,1683.569091796875,0.0,2674.53662109375,0.912544846534729,1.0,0.0,3.0,1.0,0.0
18185100,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8941866755485535,0.4212614595890045,0.3809555768966675,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9659726023674012,0.5215129256248474,0.4947933256626129,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9060608744621276,0.4380998313426971,0.3078300952911377,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8635371923446655,0.3799631297588348,0.3619470000267029,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7440586686134338,0.2392371147871017,1.0894747972488403,284.8184509277344,284.95001220703125,301.86767578125,293.5015563964844,298.8925170898437,297.26055908203125,284.8216552734375,1.0,0.5895771384239197,0.4721115529537201,0.4721115529537201,1.0,1.0,-3.1640422344207764,1.1195534467697144,2.044488906860352,0.4074952304363251,0.8114780783653259,0.8114780783653259,0.0,148.95758056640625,180.0,59901.44140625,0.0,2607.40771484375,1.0,278.9007568359375,282.9103698730469,296.5516662597656,301.124267578125,293.1499938964844,293.1499938964844,278.8500061035156,41832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276841044425964,1.0,0.0,0.0,3.5660715103149414,3.5660955905914307,8.485420721626724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8979.29296875,0.0,1484.4178466796875,1683.569091796875,0.0,2726.897705078125,0.8882406949996948,1.0,0.0,3.0,1.0,0.0
18185160,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8783017992973328,0.4207240045070648,0.3806332051753998,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9489284753799438,0.5221202969551086,0.4954106211662292,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8901047706604004,0.4379105567932129,0.3078494369983673,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8494136333465576,0.3801220655441284,0.3623513579368591,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7321944832801819,0.238894373178482,1.089360594749451,284.88604736328125,284.95001220703125,301.9023132324219,293.5163879394531,298.8934326171875,297.25341796875,284.8878173828125,1.0,0.5949088335037231,0.4696777462959289,0.4696777462959289,1.0,1.0,-3.1647651195526123,1.1149094104766846,2.049855709075928,0.402686595916748,0.8253607153892517,0.8253607153892517,0.0,158.0620574951172,198.0,59581.921875,0.0,2658.0302734375,1.0,278.858642578125,282.9700622558594,296.5348815917969,301.017822265625,293.1499938964844,293.1499938964844,279.1499938964844,40434.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280628323554993,1.0,0.0,0.0,3.462263584136963,3.462286710739136,7.998592082003597e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8387.41796875,0.0,1365.6365966796875,1683.569091796875,0.0,2730.419677734375,0.8678949475288391,1.0,0.0,3.0,1.0,0.0
18185220,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8546504974365234,0.4209623634815216,0.3812032341957092,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9210371375083924,0.5248715877532959,0.4982856512069702,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8660725951194763,0.4386798143386841,0.3086773157119751,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8285121321678162,0.3812860250473022,0.3639107346534729,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7136768698692322,0.2388071119785308,1.0914074182510376,284.99267578125,284.95001220703125,301.9700622558594,293.54541015625,298.9013977050781,297.25299072265625,284.99249267578125,1.0,0.6059628129005432,0.464810162782669,0.464810162782669,1.0,1.0,-3.1742289066314697,1.1076725721359253,2.066556215286255,0.3932934403419494,0.9112908840179444,0.9112908840179444,0.0,175.26393127441406,216.0,59043.140625,0.0,2770.118408203125,1.0,279.14093017578125,283.08953857421875,296.51788330078125,300.85906982421875,293.1499938964844,293.1499938964844,278.8500061035156,33802.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190824389457703,1.0,0.0,0.0,3.5738320350646973,3.573854923248291,8.52239338655636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9268.80078125,0.0,1433.9700927734375,1683.569091796875,0.0,2647.070556640625,0.8867090940475464,1.0,0.0,3.0,1.0,0.0
18185280,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8546504974365234,0.4209623634815216,0.3812032341957092,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9210371375083924,0.5248715877532959,0.4982856512069702,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8660725951194763,0.4386798143386841,0.3086773157119751,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8285121321678162,0.3812860250473022,0.3639107346534729,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7136768698692322,0.2388071119785308,1.0914074182510376,284.99267578125,284.95001220703125,301.9700622558594,293.54541015625,298.9013977050781,297.25299072265625,284.99249267578125,1.0,0.6059628129005432,0.464810162782669,0.464810162782669,1.0,1.0,-3.1742289066314697,1.1076725721359253,2.066556215286255,0.3932934403419494,0.9112908840179444,0.9112908840179444,0.0,175.26393127441406,216.0,59043.140625,0.0,2770.118408203125,1.0,279.14093017578125,283.08953857421875,296.51788330078125,300.85906982421875,293.1499938964844,293.1499938964844,278.8500061035156,33802.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190824389457703,1.0,0.0,0.0,3.5738320350646973,3.573854923248291,8.52239338655636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9268.80078125,0.0,1433.9700927734375,1683.569091796875,0.0,2647.070556640625,0.8867090940475464,1.0,0.0,3.0,1.0,0.0
18185340,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8346858024597168,0.4201297163963318,0.3813709318637848,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8981571793556213,0.5270293951034546,0.5011723041534424,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.845801830291748,0.4386637508869171,0.3093331158161163,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8101723194122314,0.3818638324737549,0.3653090894222259,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6957250833511353,0.2383854836225509,1.0933232307434082,284.9151306152344,284.95001220703125,302.0355834960937,293.5735168457031,298.9039001464844,297.2467041015625,284.91558837890625,1.0,0.6171180605888367,0.4599425792694092,0.4599425792694092,1.0,1.0,-3.182681083679199,1.0997796058654783,2.0829014778137207,0.3836747705936432,0.8371931910514832,0.8371931910514832,0.0,193.2532196044922,204.0,59652.2265625,0.0,2885.04052734375,1.0,278.85894775390625,282.9897766113281,296.5850524902344,301.052978515625,293.1499938964844,293.1499938964844,279.1499938964844,38455.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245163559913635,1.0,0.0,0.0,3.4519081115722656,3.4519307613372803,7.950816893753654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8410.6904296875,0.0,1341.1217041015625,1683.569091796875,0.0,2697.4599609375,0.8636066913604736,1.0,0.0,3.0,1.0,0.0
18185400,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8346858024597168,0.4201297163963318,0.3813709318637848,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8981571793556213,0.5270293951034546,0.5011723041534424,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.845801830291748,0.4386637508869171,0.3093331158161163,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8101723194122314,0.3818638324737549,0.3653090894222259,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6957250833511353,0.2383854836225509,1.0933232307434082,284.9151306152344,284.95001220703125,302.0355834960937,293.5735168457031,298.9039001464844,297.2467041015625,284.91558837890625,1.0,0.6171180605888367,0.4599425792694092,0.4599425792694092,1.0,1.0,-3.182681083679199,1.0997796058654783,2.0829014778137207,0.3836747705936432,0.8371931910514832,0.8371931910514832,0.0,193.2532196044922,204.0,59652.2265625,0.0,2885.04052734375,1.0,278.85894775390625,282.9897766113281,296.5850524902344,301.052978515625,293.1499938964844,293.1499938964844,279.1499938964844,38455.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245163559913635,1.0,0.0,0.0,3.4519081115722656,3.4519307613372803,7.950816893753654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8410.6904296875,0.0,1341.1217041015625,1683.569091796875,0.0,2697.4599609375,0.8636066913604736,1.0,0.0,3.0,1.0,0.0
18185460,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8303982019424438,0.4202278852462768,0.3813974857330322,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.894741952419281,0.5300286412239075,0.5039467215538025,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.841787576675415,0.4394287168979645,0.3098367750644684,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8065025806427002,0.3830175995826721,0.3664050996303558,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6916441917419434,0.2383515983819961,1.0934116840362549,285.0035095214844,284.95001220703125,302.0985412597656,293.60040283203125,298.923095703125,297.2484741210937,285.0025329589844,1.0,0.6196293830871582,0.4589562118053436,0.4589562118053436,1.0,1.0,-3.188079833984375,1.0992858409881592,2.0887937545776367,0.3820554614067077,0.9234880208969116,0.9234880208969116,0.0,197.7737731933593,192.0,59243.71484375,0.0,2920.81689453125,1.0,279.1409606933594,283.092041015625,296.5790100097656,300.932373046875,293.1499938964844,293.1499938964844,278.8500061035156,33077.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172598481178284,1.0,0.0,0.0,3.584835290908813,3.5848581790924072,8.57495194850344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9310.974609375,0.0,1440.395751953125,1683.569091796875,0.0,2630.202392578125,0.888556718826294,1.0,0.0,3.0,1.0,0.0
18185520,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8303982019424438,0.4202278852462768,0.3813974857330322,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.894741952419281,0.5300286412239075,0.5039467215538025,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.841787576675415,0.4394287168979645,0.3098367750644684,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8065025806427002,0.3830175995826721,0.3664050996303558,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6916441917419434,0.2383515983819961,1.0934116840362549,285.0035095214844,284.95001220703125,302.0985412597656,293.60040283203125,298.923095703125,297.2484741210937,285.0025329589844,1.0,0.6196293830871582,0.4589562118053436,0.4589562118053436,1.0,1.0,-3.188079833984375,1.0992858409881592,2.0887937545776367,0.3820554614067077,0.9234880208969116,0.9234880208969116,0.0,197.7737731933593,192.0,59243.71484375,0.0,2920.81689453125,1.0,279.1409606933594,283.092041015625,296.5790100097656,300.932373046875,293.1499938964844,293.1499938964844,278.8500061035156,33077.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172598481178284,1.0,0.0,0.0,3.584835290908813,3.5848581790924072,8.57495194850344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9310.974609375,0.0,1440.395751953125,1683.569091796875,0.0,2630.202392578125,0.888556718826294,1.0,0.0,3.0,1.0,0.0
18185580,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8326753377914429,0.4193133115768432,0.3807097673416137,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8993250727653503,0.532232403755188,0.5060985088348389,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8446701765060425,0.4394067823886871,0.3098896443843841,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8097987174987793,0.3835978507995605,0.3669929802417755,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6938952207565308,0.2380034774541854,1.091791033744812,284.9118347167969,284.95001220703125,302.15869140625,293.6258850097656,298.9369506835937,297.2432556152344,284.91241455078125,1.0,0.6179690957069397,0.4579698741436004,0.4579698741436004,1.0,1.0,-3.188670873641968,1.0971990823745728,2.091471910476685,0.3800117373466491,0.8413817882537842,0.8413817882537842,0.0,195.0503692626953,180.0,59875.4609375,0.0,2907.235107421875,1.0,278.8587951660156,282.9808349609375,296.64208984375,301.1298217773437,293.1499938964844,293.1499938964844,279.1499938964844,38354.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237151503562927,1.0,0.0,0.0,3.4719700813293457,3.4719929695129395,8.043503498811333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8443.4736328125,0.0,1360.73193359375,1683.569091796875,0.0,2690.021728515625,0.8678851127624512,1.0,0.0,3.0,1.0,0.0
18185640,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8326753377914429,0.4193133115768432,0.3807097673416137,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8993250727653503,0.532232403755188,0.5060985088348389,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8446701765060425,0.4394067823886871,0.3098896443843841,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8097987174987793,0.3835978507995605,0.3669929802417755,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6938952207565308,0.2380034774541854,1.091791033744812,284.9118347167969,284.95001220703125,302.15869140625,293.6258850097656,298.9369506835937,297.2432556152344,284.91241455078125,1.0,0.6179690957069397,0.4579698741436004,0.4579698741436004,1.0,1.0,-3.188670873641968,1.0971990823745728,2.091471910476685,0.3800117373466491,0.8413817882537842,0.8413817882537842,0.0,195.0503692626953,180.0,59875.4609375,0.0,2907.235107421875,1.0,278.8587951660156,282.9808349609375,296.64208984375,301.1298217773437,293.1499938964844,293.1499938964844,279.1499938964844,38354.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237151503562927,1.0,0.0,0.0,3.4719700813293457,3.4719929695129395,8.043503498811333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8443.4736328125,0.0,1360.73193359375,1683.569091796875,0.0,2690.021728515625,0.8678851127624512,1.0,0.0,3.0,1.0,0.0
18185700,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8356336355209351,0.4193230271339416,0.3803510367870331,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9037898182868958,0.5337215662002563,0.5071521401405334,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.847998321056366,0.4397702217102051,0.3098901510238647,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8132318258285522,0.3841669261455536,0.3672402501106262,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6966956853866577,0.2380113899707794,1.090714693069458,285.0196228027344,284.95001220703125,302.1876220703125,293.63800048828125,298.94580078125,297.2442321777344,285.0209655761719,1.0,0.6161516904830933,0.4574766755104065,0.4574766755104065,1.0,1.0,-3.188505172729492,1.0959837436676023,2.0925214290618896,0.3788023889064789,0.9181318283081056,0.9181318283081056,0.0,191.9141845703125,180.0,59189.52734375,0.0,2889.839111328125,1.0,279.09796142578125,283.1025390625,296.6102600097656,300.92449951171875,293.1499938964844,293.1499938964844,279.1499938964844,33716.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186204433441162,1.0,0.0,0.0,3.5281870365142822,3.528209686279297,8.306087693199515e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8711.9853515625,0.0,1385.30810546875,1683.569091796875,0.0,2642.79345703125,0.8782262206077576,1.0,0.0,3.0,1.0,0.0
18185760,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8401464819908142,0.419473260641098,0.3803203701972961,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.910281777381897,0.5353361964225769,0.5084882378578186,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8529158234596252,0.4402748942375183,0.3101032674312591,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8180367350578308,0.3848531544208526,0.3676988780498504,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7008760571479797,0.2381246984004974,1.0902994871139526,285.0010070800781,284.95001220703125,302.2157287597656,293.6496887207031,298.95489501953125,297.24664306640625,284.9994506835937,1.0,0.6140274405479431,0.4568424820899963,0.4568424820899963,1.0,1.0,-3.190381526947021,1.0952430963516235,2.0951385498046875,0.3776454627513885,0.9263921976089478,0.9263921976089478,0.0,187.7394256591797,168.0,59400.01171875,0.0,2871.00830078125,1.0,279.1417236328125,283.0845642089844,296.6290283203125,300.99737548828125,293.1499938964844,293.1499938964844,278.8500061035156,33073.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166671395301819,1.0,0.0,0.0,3.6025032997131348,3.602526426315308,8.659685022394115e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9346.705078125,0.0,1459.3521728515625,1683.569091796875,0.0,2624.720947265625,0.8923062086105347,1.0,0.0,3.0,1.0,0.0
18185820,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8499660491943359,0.4186215102672577,0.3794687986373901,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9252639412879944,0.5376225113868713,0.5104870796203613,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.863781213760376,0.4403540790081024,0.3100537955760956,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8282947540283203,0.3855337500572204,0.3681444823741913,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7100037336349487,0.2379283905029297,1.088223934173584,284.9093017578125,284.95001220703125,302.2693176269531,293.67156982421875,298.96600341796875,297.2427062988281,284.91046142578125,1.0,0.6087983250617981,0.455574095249176,0.455574095249176,1.0,1.0,-3.1897494792938232,1.092004895210266,2.097744464874268,0.3746866583824157,0.8422110676765442,0.8422110676765442,0.0,178.68624877929688,156.0,59968.04296875,0.0,2820.439453125,1.0,278.8581848144531,282.9753112792969,296.68798828125,301.1858215332031,293.1499938964844,293.1499938964844,279.1499938964844,38599.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231080174446106,1.0,0.0,0.0,3.4807074069976807,3.4807302951812744,8.084038540800975e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8459.3896484375,0.0,1371.398193359375,1683.569091796875,0.0,2684.38671875,0.8700818419456482,1.0,0.0,3.0,1.0,0.0
18185880,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8499660491943359,0.4186215102672577,0.3794687986373901,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9252639412879944,0.5376225113868713,0.5104870796203613,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.863781213760376,0.4403540790081024,0.3100537955760956,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8282947540283203,0.3855337500572204,0.3681444823741913,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7100037336349487,0.2379283905029297,1.088223934173584,284.9093017578125,284.95001220703125,302.2693176269531,293.67156982421875,298.96600341796875,297.2427062988281,284.91046142578125,1.0,0.6087983250617981,0.455574095249176,0.455574095249176,1.0,1.0,-3.1897494792938232,1.092004895210266,2.097744464874268,0.3746866583824157,0.8422110676765442,0.8422110676765442,0.0,178.68624877929688,156.0,59968.04296875,0.0,2820.439453125,1.0,278.8581848144531,282.9753112792969,296.68798828125,301.1858215332031,293.1499938964844,293.1499938964844,279.1499938964844,38599.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231080174446106,1.0,0.0,0.0,3.4807074069976807,3.4807302951812744,8.084038540800975e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8459.3896484375,0.0,1371.398193359375,1683.569091796875,0.0,2684.38671875,0.8700818419456482,1.0,0.0,3.0,1.0,0.0
18185940,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8638348579406738,0.4188293516635895,0.378998726606369,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.945185661315918,0.540799617767334,0.5128137469291687,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8788045644760132,0.4413096904754638,0.3102315664291382,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8420045971870422,0.386876493692398,0.3688014149665832,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7214943766593933,0.2381772696971893,1.0866913795471191,285.0000305175781,284.95001220703125,302.3192443847656,293.6913452148437,298.9813537597656,297.2470092773437,284.99908447265625,1.0,0.6029012203216553,0.4543056786060333,0.4543056786060333,1.0,1.0,-3.1911354064941406,1.0895475149154663,2.1015877723693848,0.3718566000461578,0.927259087562561,0.927259087562561,0.0,167.9208984375,144.0,59467.3203125,0.0,2764.68359375,1.0,279.14117431640625,283.0809631347656,296.6711730957031,301.046875,293.1499938964844,293.1499938964844,278.8500061035156,33236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160390853881836,1.0,0.0,0.0,3.60858678817749,3.608609914779663,8.688955972502299e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9363.1435546875,0.0,1467.1395263671875,1683.569091796875,0.0,2618.914306640625,0.8939988017082214,1.0,0.0,3.0,1.0,0.0
