time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186000,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8638348579406738,0.4188293516635895,0.378998726606369,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.945185661315918,0.540799617767334,0.5128137469291687,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8788045644760132,0.4413096904754638,0.3102315664291382,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8420045971870422,0.386876493692398,0.3688014149665832,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7214943766593933,0.2381772696971893,1.0866913795471191,285.0000305175781,284.95001220703125,302.3192443847656,293.6913452148437,298.9813537597656,297.2470092773437,284.99908447265625,1.0,0.6029012203216553,0.4543056786060333,0.4543056786060333,1.0,1.0,-3.1911354064941406,1.0895475149154663,2.1015877723693848,0.3718566000461578,0.927259087562561,0.927259087562561,0.0,167.9208984375,144.0,59467.3203125,0.0,2764.68359375,1.0,279.14117431640625,283.0809631347656,296.6711730957031,301.046875,293.1499938964844,293.1499938964844,278.8500061035156,33236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160390853881836,1.0,0.0,0.0,3.60858678817749,3.608609914779663,8.688955972502299e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9363.1435546875,0.0,1467.1395263671875,1683.569091796875,0.0,2618.914306640625,0.8939988017082214,1.0,0.0,3.0,1.0,0.0
18186060,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8798120021820068,0.4180089831352234,0.3780980110168457,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9658931493759156,0.5431267023086548,0.5147753953933716,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8960053324699402,0.441452294588089,0.3101694285869598,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8578833341598511,0.3876188993453979,0.3692311644554138,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.733884871006012,0.2380813807249069,1.084728479385376,284.9088134765625,284.95001220703125,302.3651428222656,293.7087097167969,298.99029541015625,297.2436828613281,284.9095153808594,1.0,0.5965868234634399,0.4531206786632538,0.4531206786632538,1.0,1.0,-3.190500020980835,1.086478352546692,2.104021549224853,0.3690318167209625,0.842976987361908,0.842976987361908,0.0,157.00665283203125,132.0,60040.67578125,0.0,2703.98486328125,1.0,278.8586120605469,282.9713134765625,296.7248840332031,301.2295837402344,293.1499938964844,293.1499938964844,279.1499938964844,38536.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224475979804993,1.0,0.0,0.0,3.489208936691284,3.489231824874878,8.12357598078961e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8475.4130859375,0.0,1379.6749267578125,1683.569091796875,0.0,2678.259765625,0.8718476295471191,1.0,0.0,3.0,1.0,0.0
18186120,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8798120021820068,0.4180089831352234,0.3780980110168457,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9658931493759156,0.5431267023086548,0.5147753953933716,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8960053324699402,0.441452294588089,0.3101694285869598,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8578833341598511,0.3876188993453979,0.3692311644554138,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.733884871006012,0.2380813807249069,1.084728479385376,284.9088134765625,284.95001220703125,302.3651428222656,293.7087097167969,298.99029541015625,297.2436828613281,284.9095153808594,1.0,0.5965868234634399,0.4531206786632538,0.4531206786632538,1.0,1.0,-3.190500020980835,1.086478352546692,2.104021549224853,0.3690318167209625,0.842976987361908,0.842976987361908,0.0,157.00665283203125,132.0,60040.67578125,0.0,2703.98486328125,1.0,278.8586120605469,282.9713134765625,296.7248840332031,301.2295837402344,293.1499938964844,293.1499938964844,279.1499938964844,38536.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224475979804993,1.0,0.0,0.0,3.489208936691284,3.489231824874878,8.12357598078961e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8475.4130859375,0.0,1379.6749267578125,1683.569091796875,0.0,2678.259765625,0.8718476295471191,1.0,0.0,3.0,1.0,0.0
18186180,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.900812566280365,0.4182286262512207,0.3776084780693054,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9880996346473694,0.5463289618492126,0.5170920491218567,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9192008972167968,0.4424514174461365,0.3103533685207367,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8787723183631897,0.3890048265457153,0.3698949515819549,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7499180436134338,0.2384059280157089,1.0833762884140017,285.00018310546875,284.95001220703125,302.40673828125,293.7234802246094,299.00311279296875,297.2482604980469,284.9992370605469,1.0,0.5900776982307434,0.4519356787204742,0.4519356787204742,1.0,1.0,-3.1920828819274902,1.0842711925506592,2.107811689376831,0.3663790822029114,0.9283318519592284,0.9283318519592284,0.0,145.226806640625,120.0,59513.59765625,0.0,2643.03076171875,1.0,279.1412353515625,283.07830810546875,296.70391845703125,301.0851745605469,293.1499938964844,293.1499938964844,278.8500061035156,33262.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155271410942078,1.0,0.0,0.0,3.613908529281616,3.613931894302368,8.714603154658107e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9377.3447265625,0.0,1473.107421875,1683.569091796875,0.0,2614.182373046875,0.8952126502990723,1.0,0.0,3.0,1.0,0.0
18186240,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.900812566280365,0.4182286262512207,0.3776084780693054,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9880996346473694,0.5463289618492126,0.5170920491218567,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9192008972167968,0.4424514174461365,0.3103533685207367,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8787723183631897,0.3890048265457153,0.3698949515819549,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7499180436134338,0.2384059280157089,1.0833762884140017,285.00018310546875,284.95001220703125,302.40673828125,293.7234802246094,299.00311279296875,297.2482604980469,284.9992370605469,1.0,0.5900776982307434,0.4519356787204742,0.4519356787204742,1.0,1.0,-3.1920828819274902,1.0842711925506592,2.107811689376831,0.3663790822029114,0.9283318519592284,0.9283318519592284,0.0,145.226806640625,120.0,59513.59765625,0.0,2643.03076171875,1.0,279.1412353515625,283.07830810546875,296.70391845703125,301.0851745605469,293.1499938964844,293.1499938964844,278.8500061035156,33262.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155271410942078,1.0,0.0,0.0,3.613908529281616,3.613931894302368,8.714603154658107e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9377.3447265625,0.0,1473.107421875,1683.569091796875,0.0,2614.182373046875,0.8952126502990723,1.0,0.0,3.0,1.0,0.0
18186300,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9133004546165466,0.4178784191608429,0.3773421049118042,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9985204935073853,0.5475443601608276,0.5181760787963867,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9333623051643372,0.442593365907669,0.3104490637779236,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8908482789993286,0.3894355893135071,0.3702392280101776,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7593518495559692,0.2384254932403564,1.0828626155853271,284.87518310546875,284.95001220703125,302.42584228515625,293.72979736328125,299.0066833496094,297.24725341796875,284.8736877441406,1.0,0.586811363697052,0.4513431787490845,0.4513431787490845,1.0,1.0,-3.192953824996948,1.0831828117370603,2.1097707748413086,0.3651802539825439,0.8412482738494873,0.8412482738494873,0.0,139.36598205566406,120.0,60323.4140625,0.0,2612.86328125,1.0,278.8990783691406,282.93768310546875,296.7558288574219,301.3233642578125,293.1499938964844,293.1499938964844,278.8500061035156,37976.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205553293228149,1.0,0.0,0.0,3.5734081268310547,3.573431968688965,8.520372034581669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9087.9345703125,0.0,1464.0906982421875,1683.569091796875,0.0,2660.715087890625,0.8871867656707764,1.0,0.0,3.0,1.0,0.0
18186360,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9234246611595154,0.4173671305179596,0.3767267763614654,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.5490832924842834,0.5058757662773132,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9441304206848145,0.4425784051418304,0.3103234469890594,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9002805352210999,0.3897325098514557,0.370366632938385,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.766758143901825,0.2383328676223755,1.081759691238403,284.90087890625,284.95001220703125,302.4437561035156,293.7353820800781,299.0093688964844,297.2464599609375,284.9012451171875,1.0,0.5829967260360718,0.4507688879966736,0.4507688879966736,1.0,1.0,-3.184854745864868,1.0788323879241943,2.106022357940674,0.3610321283340454,0.8377605080604553,0.8377605080604553,0.0,134.66213989257812,108.0,59934.55078125,0.0,2564.210693359375,1.0,278.85845947265625,282.964111328125,296.75213623046875,301.2581787109375,293.1499938964844,293.1499938964844,279.1499938964844,38929.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220406174659729,1.0,0.0,0.0,3.487579822540283,3.487602710723877,8.115991363411013e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8466.3779296875,0.0,1380.807861328125,1683.569091796875,0.0,2674.484619140625,0.8715945482254028,1.0,0.0,3.0,1.0,0.0
18186420,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9401648044586182,0.4173611402511596,0.3762779235839844,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.5563724637031555,0.4823959767818451,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9608513116836548,0.4433890879154205,0.310565173625946,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.916618287563324,0.3909496366977691,0.3711238205432892,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7790073752403259,0.2385702580213546,1.0811461210250854,284.9791564941406,284.95001220703125,302.4759216308594,293.74420166015625,299.0278625488281,297.2685546875,284.9772033691406,1.0,0.5733802914619446,0.4496203064918518,0.4496203064918518,1.0,1.0,-3.147860050201416,1.0617800951004028,2.086079835891724,0.3542435765266418,0.9051280617713928,0.9051280617713928,0.0,127.02762603759766,111.0,58838.32421875,0.0,2458.186279296875,1.0,279.141357421875,283.0676574707031,296.719482421875,301.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,34071.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141679167747498,1.0,0.0,0.0,3.583031177520752,3.583054304122925,8.566323685954558e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9296.6455078125,0.0,1445.768310546875,1683.569091796875,0.0,2601.626953125,0.8885586857795715,1.0,0.0,3.0,1.0,0.0
18186480,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9401648044586182,0.4173611402511596,0.3762779235839844,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.5563724637031555,0.4823959767818451,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9608513116836548,0.4433890879154205,0.310565173625946,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.916618287563324,0.3909496366977691,0.3711238205432892,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7790073752403259,0.2385702580213546,1.0811461210250854,284.9791564941406,284.95001220703125,302.4759216308594,293.74420166015625,299.0278625488281,297.2685546875,284.9772033691406,1.0,0.5733802914619446,0.4496203064918518,0.4496203064918518,1.0,1.0,-3.147860050201416,1.0617800951004028,2.086079835891724,0.3542435765266418,0.9051280617713928,0.9051280617713928,0.0,127.02762603759766,111.0,58838.32421875,0.0,2458.186279296875,1.0,279.141357421875,283.0676574707031,296.719482421875,301.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,34071.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141679167747498,1.0,0.0,0.0,3.583031177520752,3.583054304122925,8.566323685954558e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9296.6455078125,0.0,1445.768310546875,1683.569091796875,0.0,2601.626953125,0.8885586857795715,1.0,0.0,3.0,1.0,0.0
18186540,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9515509009361268,0.4164662659168243,0.3755150139331817,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.5650261640548706,0.4661988615989685,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9719492197036744,0.4434862732887268,0.3106392920017242,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.929443657398224,0.3916458189487457,0.3717451393604278,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7880614995956421,0.2385894358158111,1.0807710886001587,284.90509033203125,284.95001220703125,302.5028991699219,293.7496643066406,299.0481262207031,297.2945251464844,284.90533447265625,1.0,0.5681416392326355,0.44847172498703,0.44847172498703,1.0,1.0,-3.1278321743011475,1.0514131784439087,2.0764191150665283,0.3480531573295593,0.8236093521118164,0.8236093521118164,0.0,122.07837677001952,131.0,58913.77734375,0.0,2393.6875,1.0,278.859130859375,282.9823913574219,296.75701904296875,301.190673828125,293.1499938964844,293.1499938964844,279.1499938964844,39304.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187307119369507,1.0,0.0,0.0,3.415280818939209,3.4153032302856445,7.782983857396175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8368.8134765625,0.0,1310.5076904296875,1683.569091796875,0.0,2643.814208984375,0.8562878370285034,1.0,0.0,3.0,1.0,0.0
18186600,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9515509009361268,0.4164662659168243,0.3755150139331817,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.5650261640548706,0.4661988615989685,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9719492197036744,0.4434862732887268,0.3106392920017242,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.929443657398224,0.3916458189487457,0.3717451393604278,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7880614995956421,0.2385894358158111,1.0807710886001587,284.90509033203125,284.95001220703125,302.5028991699219,293.7496643066406,299.0481262207031,297.2945251464844,284.90533447265625,1.0,0.5681416392326355,0.44847172498703,0.44847172498703,1.0,1.0,-3.1278321743011475,1.0514131784439087,2.0764191150665283,0.3480531573295593,0.8236093521118164,0.8236093521118164,0.0,122.07837677001952,131.0,58913.77734375,0.0,2393.6875,1.0,278.859130859375,282.9823913574219,296.75701904296875,301.190673828125,293.1499938964844,293.1499938964844,279.1499938964844,39304.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187307119369507,1.0,0.0,0.0,3.415280818939209,3.4153032302856445,7.782983857396175e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8368.8134765625,0.0,1310.5076904296875,1683.569091796875,0.0,2643.814208984375,0.8562878370285034,1.0,0.0,3.0,1.0,0.0
18186660,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9467484951019288,0.4166745245456695,0.375530332326889,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5727790594100952,0.4726381301879883,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9682291746139526,0.4445095062255859,0.311235100030899,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9256675243377686,0.3930580914020538,0.3729631602764129,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7848801612854004,0.2391202598810196,1.0828368663787842,285.0028076171875,284.95001220703125,302.5244140625,293.7515563964844,299.0701904296875,297.3182983398437,285.00274658203125,1.0,0.5717390179634094,0.4480192065238952,0.4480192065238952,1.0,1.0,-3.1402108669281006,1.055060625076294,2.085150241851806,0.3483393788337707,0.9117201566696168,0.9117201566696168,0.0,124.17178344726562,151.0,58563.484375,0.0,2428.349365234375,1.0,279.1405639648437,283.0928649902344,296.7284240722656,301.0375366210937,293.1499938964844,293.1499938964844,278.8500061035156,33232.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109646439552307,1.0,0.0,0.0,3.54164457321167,3.541667222976685,8.36957269712002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9256.3662109375,0.0,1395.8310546875,1683.569091796875,0.0,2572.079345703125,0.8790977597236633,1.0,0.0,3.0,1.0,0.0
18186720,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9467484951019288,0.4166745245456695,0.375530332326889,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5727790594100952,0.4726381301879883,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9682291746139526,0.4445095062255859,0.311235100030899,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9256675243377686,0.3930580914020538,0.3729631602764129,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7848801612854004,0.2391202598810196,1.0828368663787842,285.0028076171875,284.95001220703125,302.5244140625,293.7515563964844,299.0701904296875,297.3182983398437,285.00274658203125,1.0,0.5717390179634094,0.4480192065238952,0.4480192065238952,1.0,1.0,-3.1402108669281006,1.055060625076294,2.085150241851806,0.3483393788337707,0.9117201566696168,0.9117201566696168,0.0,124.17178344726562,151.0,58563.484375,0.0,2428.349365234375,1.0,279.1405639648437,283.0928649902344,296.7284240722656,301.0375366210937,293.1499938964844,293.1499938964844,278.8500061035156,33232.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109646439552307,1.0,0.0,0.0,3.54164457321167,3.541667222976685,8.36957269712002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9256.3662109375,0.0,1395.8310546875,1683.569091796875,0.0,2572.079345703125,0.8790977597236633,1.0,0.0,3.0,1.0,0.0
18186780,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9281643629074096,0.4158772230148315,0.3752837181091308,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,0.5757398009300232,0.4973578453063965,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9516939520835876,0.4447139203548431,0.3117160201072693,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9089075326919556,0.3938535451889038,0.3741247355937958,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7719498872756958,0.2392323911190033,1.0851457118988037,284.9281005859375,284.95001220703125,302.5401611328125,293.7496337890625,299.07135009765625,297.31103515625,284.9290466308594,1.0,0.5812273621559143,0.4475666582584381,0.4475666582584381,1.0,1.0,-3.174369096755981,1.0670236349105835,2.1073455810546875,0.3524194359779358,0.8472692370414734,0.8472692370414734,0.0,131.9841766357422,169.0,59682.63671875,0.0,2536.255615234375,1.0,278.8591003417969,282.9881591796875,296.7725830078125,301.2408447265625,293.1499938964844,293.1499938964844,279.1499938964844,37507.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187010884284973,1.0,0.0,0.0,3.45527458190918,3.4552969932556152,7.9663328733659e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8451.85546875,0.0,1337.806884765625,1683.569091796875,0.0,2643.53955078125,0.8636490702629089,1.0,0.0,3.0,1.0,0.0
18186840,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9281643629074096,0.4158772230148315,0.3752837181091308,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,0.5757398009300232,0.4973578453063965,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9516939520835876,0.4447139203548431,0.3117160201072693,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9089075326919556,0.3938535451889038,0.3741247355937958,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7719498872756958,0.2392323911190033,1.0851457118988037,284.9281005859375,284.95001220703125,302.5401611328125,293.7496337890625,299.07135009765625,297.31103515625,284.9290466308594,1.0,0.5812273621559143,0.4475666582584381,0.4475666582584381,1.0,1.0,-3.174369096755981,1.0670236349105835,2.1073455810546875,0.3524194359779358,0.8472692370414734,0.8472692370414734,0.0,131.9841766357422,169.0,59682.63671875,0.0,2536.255615234375,1.0,278.8591003417969,282.9881591796875,296.7725830078125,301.2408447265625,293.1499938964844,293.1499938964844,279.1499938964844,37507.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187010884284973,1.0,0.0,0.0,3.45527458190918,3.4552969932556152,7.9663328733659e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8451.85546875,0.0,1337.806884765625,1683.569091796875,0.0,2643.53955078125,0.8636490702629089,1.0,0.0,3.0,1.0,0.0
18186900,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.91671484708786,0.4158822000026703,0.3752268552780151,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.5759018063545227,0.5134609341621399,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.940719485282898,0.445134550333023,0.3119884729385376,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8993058800697327,0.3944791257381439,0.3747370839118957,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7640151381492615,0.2393728345632553,1.0862280130386353,285.0403137207031,284.95001220703125,302.5458068847656,293.7471618652344,299.0677185058594,297.30157470703125,285.0425109863281,1.0,0.587247371673584,0.4473403990268707,0.4473403990268707,1.0,1.0,-3.19602108001709,1.0747262239456177,2.1212947368621826,0.3551811873912811,0.9329462647438048,0.9329462647438048,0.0,137.23562622070312,169.0,59319.77734375,0.0,2607.41845703125,1.0,279.09783935546875,283.1084899902344,296.7309875488281,301.048828125,293.1499938964844,293.1499938964844,279.1499938964844,32826.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815011739730835,1.0,0.0,0.0,3.530015468597412,3.530037641525269,8.314698334288551e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8751.296875,0.0,1380.771240234375,1683.569091796875,0.0,2609.42041015625,0.8779464960098267,1.0,0.0,3.0,1.0,0.0
18186960,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9058154225349426,0.4159868657588959,0.3755080699920654,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.575322687625885,0.5306549072265625,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9293972253799438,0.4456651210784912,0.3124912977218628,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8898829221725464,0.3951887786388397,0.3755874335765838,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7561726570129395,0.2395509183406829,1.087938904762268,285.0284423828125,284.95001220703125,302.54986572265625,293.7436828613281,299.0596923828125,297.2893981933594,285.0273132324219,1.0,0.5939748287200928,0.4465120434761047,0.4465120434761047,1.0,1.0,-3.220712184906006,1.082189679145813,2.138522386550904,0.3570356965065002,0.9539098143577576,0.9539098143577576,0.0,143.06988525390625,187.0,59865.03515625,0.0,2688.83642578125,1.0,279.1417541503906,283.0907287597656,296.7380676269531,301.1339111328125,293.1499938964844,293.1499938964844,278.8500061035156,31961.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147483468055725,1.0,0.0,0.0,3.625369071960449,3.625392198562622,8.769962960286648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9432.5302734375,0.0,1475.9249267578125,1683.569091796875,0.0,2606.987548828125,0.896746814250946,1.0,0.0,3.0,1.0,0.0
18187020,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8738354444503784,0.4147273302078247,0.3754136264324188,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9785813689231871,0.5723190903663635,0.5432928204536438,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8949251770973206,0.4454671740531921,0.3131211996078491,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8600605726242065,0.3956012725830078,0.3769513964653015,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7321455478668213,0.2391410917043686,1.090481877326965,284.9061584472656,284.95001220703125,302.5532531738281,293.7333984375,299.03045654296875,297.2515563964844,284.9073791503906,1.0,0.6069082021713257,0.4448553323745727,0.4448553323745727,1.0,1.0,-3.2408792972564697,1.0856953859329224,2.155184030532837,0.3568338751792907,0.8607114553451538,0.8607114553451538,0.0,161.49893188476562,205.0,60867.4765625,0.0,2832.118896484375,1.0,278.857421875,282.9460144042969,296.7688903808594,301.34375,293.1499938964844,293.1499938964844,279.1499938964844,37907.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250818252563477,1.0,0.0,0.0,3.557162284851074,3.557185649871826,8.443074648312177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8563.677734375,0.0,1446.2254638671875,1683.569091796875,0.0,2702.711669921875,0.8859596848487854,1.0,0.0,3.0,1.0,0.0
18187080,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8738354444503784,0.4147273302078247,0.3754136264324188,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9785813689231871,0.5723190903663635,0.5432928204536438,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8949251770973206,0.4454671740531921,0.3131211996078491,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8600605726242065,0.3956012725830078,0.3769513964653015,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7321455478668213,0.2391410917043686,1.090481877326965,284.9061584472656,284.95001220703125,302.5532531738281,293.7333984375,299.03045654296875,297.2515563964844,284.9073791503906,1.0,0.6069082021713257,0.4448553323745727,0.4448553323745727,1.0,1.0,-3.2408792972564697,1.0856953859329224,2.155184030532837,0.3568338751792907,0.8607114553451538,0.8607114553451538,0.0,161.49893188476562,205.0,60867.4765625,0.0,2832.118896484375,1.0,278.857421875,282.9460144042969,296.7688903808594,301.34375,293.1499938964844,293.1499938964844,279.1499938964844,37907.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250818252563477,1.0,0.0,0.0,3.557162284851074,3.557185649871826,8.443074648312177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8563.677734375,0.0,1446.2254638671875,1683.569091796875,0.0,2702.711669921875,0.8859596848487854,1.0,0.0,3.0,1.0,0.0
18187140,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8472354412078857,0.4142853319644928,0.3754813373088836,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.948281466960907,0.5731279253959656,0.5439372658729553,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8674144148826599,0.4459123313426971,0.3138152956962585,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8355004787445068,0.3964450359344482,0.3783274292945862,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7110875844955444,0.2389110028743744,1.0925076007843018,285.0004272460937,284.95001220703125,302.54998779296875,293.7185974121094,299.01568603515625,297.240234375,284.9992980957031,1.0,0.61855548620224,0.4431986212730407,0.4431986212730407,1.0,1.0,-3.247078895568848,1.083953619003296,2.163125276565552,0.3533991873264313,0.9477072358131408,0.9477072358131408,0.0,180.9569091796875,208.0,60257.921875,0.0,2952.498291015625,1.0,279.1417541503906,283.0570983886719,296.7100830078125,301.1580505371094,293.1499938964844,293.1499938964844,278.8500061035156,33201.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203570246696472,1.0,0.0,0.0,3.679663419723511,3.679687261581421,9.034612276082044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9479.640625,0.0,1545.3140869140625,1683.569091796875,0.0,2658.877197265625,0.9099375605583192,1.0,0.0,3.0,1.0,0.0
18187200,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8472354412078857,0.4142853319644928,0.3754813373088836,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.948281466960907,0.5731279253959656,0.5439372658729553,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8674144148826599,0.4459123313426971,0.3138152956962585,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8355004787445068,0.3964450359344482,0.3783274292945862,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7110875844955444,0.2389110028743744,1.0925076007843018,285.0004272460937,284.95001220703125,302.54998779296875,293.7185974121094,299.01568603515625,297.240234375,284.9992980957031,1.0,0.61855548620224,0.4431986212730407,0.4431986212730407,1.0,1.0,-3.247078895568848,1.083953619003296,2.163125276565552,0.3533991873264313,0.9477072358131408,0.9477072358131408,0.0,180.9569091796875,208.0,60257.921875,0.0,2952.498291015625,1.0,279.1417541503906,283.0570983886719,296.7100830078125,301.1580505371094,293.1499938964844,293.1499938964844,278.8500061035156,33201.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203570246696472,1.0,0.0,0.0,3.679663419723511,3.679687261581421,9.034612276082044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9479.640625,0.0,1545.3140869140625,1683.569091796875,0.0,2658.877197265625,0.9099375605583192,1.0,0.0,3.0,1.0,0.0
18187260,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8292284607887268,0.4108174443244934,0.3735601603984833,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9255900979042052,0.5720357298851013,0.5439924597740173,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8488995432853699,0.4434314966201782,0.3130053579807281,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8187647461891174,0.3944486379623413,0.3776718378067016,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6937651634216309,0.2359799295663833,1.085102677345276,284.890625,284.95001220703125,302.5427551269531,293.7015991210937,298.98455810546875,297.2079162597656,284.8920288085937,1.0,0.6244663000106812,0.4416923522949219,0.4416923522949219,1.0,1.0,-3.2342002391815186,1.0753226280212402,2.1588776111602783,0.3479739427566528,0.8442842364311218,0.8442842364311218,0.0,195.52577209472656,196.0,60442.8046875,0.0,3005.7431640625,1.0,278.8575744628906,282.93701171875,296.7220153808594,301.2805480957031,293.1499938964844,293.1499938964844,279.1499938964844,39460.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275930881500244,1.0,0.0,0.0,3.539522647857666,3.539546251296997,8.359546086467162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8507.8486328125,0.0,1438.8056640625,1683.569091796875,0.0,2726.05126953125,0.8836051821708679,1.0,0.0,3.0,1.0,0.0
18187320,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8292284607887268,0.4108174443244934,0.3735601603984833,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9255900979042052,0.5720357298851013,0.5439924597740173,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8488995432853699,0.4434314966201782,0.3130053579807281,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8187647461891174,0.3944486379623413,0.3776718378067016,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6937651634216309,0.2359799295663833,1.085102677345276,284.890625,284.95001220703125,302.5427551269531,293.7015991210937,298.98455810546875,297.2079162597656,284.8920288085937,1.0,0.6244663000106812,0.4416923522949219,0.4416923522949219,1.0,1.0,-3.2342002391815186,1.0753226280212402,2.1588776111602783,0.3479739427566528,0.8442842364311218,0.8442842364311218,0.0,195.52577209472656,196.0,60442.8046875,0.0,3005.7431640625,1.0,278.8575744628906,282.93701171875,296.7220153808594,301.2805480957031,293.1499938964844,293.1499938964844,279.1499938964844,39460.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275930881500244,1.0,0.0,0.0,3.539522647857666,3.539546251296997,8.359546086467162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8507.8486328125,0.0,1438.8056640625,1683.569091796875,0.0,2726.05126953125,0.8836051821708679,1.0,0.0,3.0,1.0,0.0
18187380,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8259810209274292,0.4095720052719116,0.3720680475234985,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9229557514190674,0.5732260942459106,0.5447043776512146,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8460227251052856,0.4429343938827514,0.3123892545700073,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8161123991012573,0.3941109776496887,0.3770553767681122,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6897613406181335,0.2343998998403549,1.0768685340881348,284.9832763671875,284.95001220703125,302.53436279296875,293.6848449707031,298.9689025878906,297.1991577148437,284.9823303222656,1.0,0.6234002709388733,0.4401860535144806,0.4401860535144806,1.0,1.0,-3.221867322921753,1.066953420639038,2.154913902282715,0.3421398997306824,0.919326901435852,0.919326901435852,0.0,197.20425415039065,184.0,59436.65625,0.0,2988.859619140625,1.0,279.1415100097656,283.05255126953125,296.6624755859375,301.0585021972656,293.1499938964844,293.1499938964844,278.8500061035156,34157.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200089335441589,1.0,0.0,0.0,3.632682085037232,3.6327056884765625,8.805379252407874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9360.3505859375,0.0,1500.26416015625,1683.569091796875,0.0,2655.652099609375,0.9000389575958252,1.0,0.0,3.0,1.0,0.0
18187440,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8259810209274292,0.4095720052719116,0.3720680475234985,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9229557514190674,0.5732260942459106,0.5447043776512146,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8460227251052856,0.4429343938827514,0.3123892545700073,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8161123991012573,0.3941109776496887,0.3770553767681122,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6897613406181335,0.2343998998403549,1.0768685340881348,284.9832763671875,284.95001220703125,302.53436279296875,293.6848449707031,298.9689025878906,297.1991577148437,284.9823303222656,1.0,0.6234002709388733,0.4401860535144806,0.4401860535144806,1.0,1.0,-3.221867322921753,1.066953420639038,2.154913902282715,0.3421398997306824,0.919326901435852,0.919326901435852,0.0,197.20425415039065,184.0,59436.65625,0.0,2988.859619140625,1.0,279.1415100097656,283.05255126953125,296.6624755859375,301.0585021972656,293.1499938964844,293.1499938964844,278.8500061035156,34157.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200089335441589,1.0,0.0,0.0,3.632682085037232,3.6327056884765625,8.805379252407874e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9360.3505859375,0.0,1500.26416015625,1683.569091796875,0.0,2655.652099609375,0.9000389575958252,1.0,0.0,3.0,1.0,0.0
18187500,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8273941874504089,0.4087330400943756,0.3714512586593628,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9258803129196168,0.5736715197563171,0.545230507850647,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8477994203567505,0.4425632953643799,0.312201052904129,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8178586363792419,0.3939034640789032,0.3769001066684723,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6907838582992554,0.2337185442447662,1.073636770248413,284.8620300292969,284.95001220703125,302.5297546386719,293.676513671875,298.9606628417969,297.1943054199219,284.8614501953125,1.0,0.6216334104537964,0.4394328892230987,0.4394328892230987,1.0,1.0,-3.2174630165100098,1.063422918319702,2.154040098190308,0.3395936787128448,0.829394519329071,0.829394519329071,0.0,195.17784118652344,184.0,59996.8203125,0.0,2968.43310546875,1.0,278.89892578125,282.9195556640625,296.6976928710937,301.26104736328125,293.1499938964844,293.1499938964844,278.8500061035156,39233.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244439959526062,1.0,0.0,0.0,3.567866086959839,3.567889928817749,8.493963150613126e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9031.896484375,0.0,1467.3431396484375,1683.569091796875,0.0,2696.7880859375,0.8867447376251221,1.0,0.0,3.0,1.0,0.0
18187560,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8294561505317688,0.4079008996486664,0.3705364167690277,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9298385381698608,0.574135422706604,0.5454854965209961,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8503274917602539,0.4421945214271545,0.3118217289447784,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8203261494636536,0.393714427947998,0.3765623569488525,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6925464272499084,0.2330886870622635,1.0700713396072388,284.90118408203125,284.95001220703125,302.5248718261719,293.66827392578125,298.953857421875,297.1897277832031,284.9022827148437,1.0,0.6192107796669006,0.4390568435192108,0.4390568435192108,1.0,1.0,-3.211519956588745,1.0601996183395386,2.151320457458496,0.3376495838165283,0.8327756524085999,0.8327756524085999,0.0,192.27919006347656,172.0,59563.09375,0.0,2940.047119140625,1.0,278.8584289550781,282.9578857421875,296.6795654296875,301.167724609375,293.1499938964844,293.1499938964844,279.1499938964844,39517.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253223299980164,1.0,0.0,0.0,3.471794605255127,3.4718177318573,8.042690637921623e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8413.94140625,0.0,1368.8328857421875,1683.569091796875,0.0,2704.94580078125,0.8688859343528748,1.0,0.0,3.0,1.0,0.0
18187620,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8380450010299683,0.4074773490428924,0.3695701360702514,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9435799717903136,0.576211154460907,0.546829879283905,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8600890040397644,0.4425510764122009,0.3116289675235748,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8294269442558289,0.3942267298698425,0.37649005651474,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7002084851264954,0.232528805732727,1.065082550048828,284.9898986816406,284.95001220703125,302.51434326171875,293.6518249511719,298.9481811523437,297.1916809082031,284.98907470703125,1.0,0.613497257232666,0.4383047521114349,0.4383047521114349,1.0,1.0,-3.205648183822632,1.0561392307281494,2.1495089530944824,0.3346787393093109,0.9104528427124025,0.9104528427124025,0.0,183.42892456054688,160.0,58779.1015625,0.0,2879.364501953125,1.0,279.1410217285156,283.0665283203125,296.6284484863281,300.9703369140625,293.1499938964844,293.1499938964844,278.8500061035156,33859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176102042198181,1.0,0.0,0.0,3.579267263412476,3.5792901515960693,8.548335017621866e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9265.443359375,0.0,1440.1875,1683.569091796875,0.0,2633.443603515625,0.8878710865974426,1.0,0.0,3.0,1.0,0.0
18187680,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8380450010299683,0.4074773490428924,0.3695701360702514,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9435799717903136,0.576211154460907,0.546829879283905,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8600890040397644,0.4425510764122009,0.3116289675235748,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8294269442558289,0.3942267298698425,0.37649005651474,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7002084851264954,0.232528805732727,1.065082550048828,284.9898986816406,284.95001220703125,302.51434326171875,293.6518249511719,298.9481811523437,297.1916809082031,284.98907470703125,1.0,0.613497257232666,0.4383047521114349,0.4383047521114349,1.0,1.0,-3.205648183822632,1.0561392307281494,2.1495089530944824,0.3346787393093109,0.9104528427124025,0.9104528427124025,0.0,183.42892456054688,160.0,58779.1015625,0.0,2879.364501953125,1.0,279.1410217285156,283.0665283203125,296.6284484863281,300.9703369140625,293.1499938964844,293.1499938964844,278.8500061035156,33859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176102042198181,1.0,0.0,0.0,3.579267263412476,3.5792901515960693,8.548335017621866e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9265.443359375,0.0,1440.1875,1683.569091796875,0.0,2633.443603515625,0.8878710865974426,1.0,0.0,3.0,1.0,0.0
18187740,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8487867116928101,0.4061842858791351,0.3682481944561004,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.959417760372162,0.5775010585784912,0.5478426814079285,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8723568916320801,0.442215621471405,0.3112438321113586,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8406802415847778,0.3942549228668213,0.3762639760971069,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7099437117576599,0.2318123877048492,1.0603535175323486,284.9076843261719,284.95001220703125,302.5028686523437,293.6355285644531,298.9378662109375,297.1873474121094,284.9079284667969,1.0,0.6069570779800415,0.437552660703659,0.437552660703659,1.0,1.0,-3.198860883712769,1.0517247915267944,2.147135972976685,0.331723690032959,0.8290073275566101,0.8290073275566101,0.0,173.40463256835938,148.0,59055.18359375,0.0,2810.59765625,1.0,278.8590087890625,282.968994140625,296.6492919921875,301.0961303710937,293.1499938964844,293.1499938964844,279.1499938964844,39003.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235430121421814,1.0,0.0,0.0,3.4344935417175293,3.434515953063965,7.870796707720729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8360.103515625,0.0,1327.5064697265625,1683.569091796875,0.0,2688.423828125,0.8601841926574707,1.0,0.0,3.0,1.0,0.0
18187800,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8487867116928101,0.4061842858791351,0.3682481944561004,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.959417760372162,0.5775010585784912,0.5478426814079285,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8723568916320801,0.442215621471405,0.3112438321113586,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8406802415847778,0.3942549228668213,0.3762639760971069,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7099437117576599,0.2318123877048492,1.0603535175323486,284.9076843261719,284.95001220703125,302.5028686523437,293.6355285644531,298.9378662109375,297.1873474121094,284.9079284667969,1.0,0.6069570779800415,0.437552660703659,0.437552660703659,1.0,1.0,-3.198860883712769,1.0517247915267944,2.147135972976685,0.331723690032959,0.8290073275566101,0.8290073275566101,0.0,173.40463256835938,148.0,59055.18359375,0.0,2810.59765625,1.0,278.8590087890625,282.968994140625,296.6492919921875,301.0961303710937,293.1499938964844,293.1499938964844,279.1499938964844,39003.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235430121421814,1.0,0.0,0.0,3.4344935417175293,3.434515953063965,7.870796707720729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8360.103515625,0.0,1327.5064697265625,1683.569091796875,0.0,2688.423828125,0.8601841926574707,1.0,0.0,3.0,1.0,0.0
