time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187860,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.863618016242981,0.4059120118618011,0.3673642575740814,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9778369069099426,0.5797144770622253,0.5492639541625977,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.888862669467926,0.4427538216114044,0.3111352622509002,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8558064699172974,0.3949626982212066,0.3763208985328674,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.722030520439148,0.2315858304500579,1.0566328763961792,284.990966796875,284.95001220703125,302.4904479980469,293.6192626953125,298.9327087402344,297.1914367675781,284.9900817871094,1.0,0.6000404357910156,0.4366957545280456,0.4366957545280456,1.0,1.0,-3.1949636936187744,1.0481518507003784,2.146811962127685,0.3287871479988098,0.9050160050392152,0.9050160050392152,0.0,162.04537963867188,136.0,58346.234375,0.0,2740.707763671875,1.0,279.1407165527344,283.0723571777344,296.59832763671875,300.9073181152344,293.1499938964844,293.1499938964844,278.8500061035156,33672.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163667321205139,1.0,0.0,0.0,3.547448873519897,3.547471523284912,8.397027499995602e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9202.30078125,0.0,1405.1146240234375,1683.569091796875,0.0,2621.943359375,0.8805791139602661,1.0,0.0,3.0,1.0,0.0
18187920,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.863618016242981,0.4059120118618011,0.3673642575740814,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9778369069099426,0.5797144770622253,0.5492639541625977,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.888862669467926,0.4427538216114044,0.3111352622509002,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8558064699172974,0.3949626982212066,0.3763208985328674,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.722030520439148,0.2315858304500579,1.0566328763961792,284.990966796875,284.95001220703125,302.4904479980469,293.6192626953125,298.9327087402344,297.1914367675781,284.9900817871094,1.0,0.6000404357910156,0.4366957545280456,0.4366957545280456,1.0,1.0,-3.1949636936187744,1.0481518507003784,2.146811962127685,0.3287871479988098,0.9050160050392152,0.9050160050392152,0.0,162.04537963867188,136.0,58346.234375,0.0,2740.707763671875,1.0,279.1407165527344,283.0723571777344,296.59832763671875,300.9073181152344,293.1499938964844,293.1499938964844,278.8500061035156,33672.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163667321205139,1.0,0.0,0.0,3.547448873519897,3.547471523284912,8.397027499995602e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9202.30078125,0.0,1405.1146240234375,1683.569091796875,0.0,2621.943359375,0.8805791139602661,1.0,0.0,3.0,1.0,0.0
18187980,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8806253671646118,0.4047237634658813,0.3660915493965149,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9951080679893494,0.5810611844062805,0.5502906441688538,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9076144695281982,0.4425409138202667,0.310802549123764,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8733239769935608,0.3950999677181244,0.3761602342128753,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.735023021697998,0.2310778498649597,1.0527032613754272,284.90936279296875,284.95001220703125,302.4771423339844,293.60302734375,298.9221496582031,297.1881408691406,284.90948486328125,1.0,0.5928623080253601,0.4358388483524322,0.4358388483524322,1.0,1.0,-3.1893556118011475,1.0439192056655884,2.1454365253448486,0.3257250487804413,0.8252005577087402,0.8252005577087402,0.0,150.7830047607422,124.0,58653.9375,0.0,2668.07861328125,1.0,278.8592834472656,282.9750366210937,296.6185913085937,301.0354919433594,293.1499938964844,293.1499938964844,279.1499938964844,38861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226637244224548,1.0,0.0,0.0,3.406627655029297,3.4066500663757324,7.743595347164955e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8314.759765625,0.0,1298.866455078125,1683.569091796875,0.0,2680.2646484375,0.8539217114448547,1.0,0.0,3.0,1.0,0.0
18188040,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8806253671646118,0.4047237634658813,0.3660915493965149,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9951080679893494,0.5810611844062805,0.5502906441688538,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9076144695281982,0.4425409138202667,0.310802549123764,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8733239769935608,0.3950999677181244,0.3761602342128753,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.735023021697998,0.2310778498649597,1.0527032613754272,284.90936279296875,284.95001220703125,302.4771423339844,293.60302734375,298.9221496582031,297.1881408691406,284.90948486328125,1.0,0.5928623080253601,0.4358388483524322,0.4358388483524322,1.0,1.0,-3.1893556118011475,1.0439192056655884,2.1454365253448486,0.3257250487804413,0.8252005577087402,0.8252005577087402,0.0,150.7830047607422,124.0,58653.9375,0.0,2668.07861328125,1.0,278.8592834472656,282.9750366210937,296.6185913085937,301.0354919433594,293.1499938964844,293.1499938964844,279.1499938964844,38861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226637244224548,1.0,0.0,0.0,3.406627655029297,3.4066500663757324,7.743595347164955e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8314.759765625,0.0,1298.866455078125,1683.569091796875,0.0,2680.2646484375,0.8539217114448547,1.0,0.0,3.0,1.0,0.0
18188100,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.888788104057312,0.404548317193985,0.3655481040477752,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.5822411775588989,0.5458246469497681,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9172286987304688,0.4427801072597503,0.3106922507286072,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8817862272262573,0.3954208791255951,0.3761363923549652,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7411759495735168,0.2309728860855102,1.050950288772583,285.010009765625,284.95001220703125,302.4701843261719,293.59490966796875,298.9187927246094,297.1900329589844,285.00994873046875,1.0,0.5889241695404053,0.4354103803634643,0.4354103803634643,1.0,1.0,-3.181741952896118,1.039995789527893,2.1417460441589355,0.3236299157142639,0.8954282402992249,0.8954282402992249,0.0,145.8004608154297,124.0,57841.93359375,0.0,2625.2763671875,1.0,279.0961303710937,283.09161376953125,296.5668334960937,300.80322265625,293.1499938964844,293.1499938964844,279.1499938964844,34069.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175582885742188,1.0,0.0,0.0,3.457103490829468,3.457125425338745,7.974767868290655e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8554.2451171875,0.0,1315.28662109375,1683.569091796875,0.0,2632.963623046875,0.8626981377601624,1.0,0.0,3.0,1.0,0.0
18188160,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8952081203460693,0.4044049084186554,0.3653364479541778,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.5844927430152893,0.5341878533363342,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9250542521476746,0.4430651068687439,0.3108132779598236,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8884847164154053,0.3957719206809997,0.3763574659824371,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.746013879776001,0.2309020012617111,1.0500255823135376,284.977783203125,284.95001220703125,302.4630126953125,293.5867614746094,298.9183654785156,297.1971740722656,284.9760131835937,1.0,0.5843372941017151,0.4350121021270752,0.4350121021270752,1.0,1.0,-3.165186643600464,1.0328034162521362,2.132383108139038,0.320319801568985,0.888696551322937,0.888696551322937,0.0,141.76016235351562,112.0,57695.984375,0.0,2572.087646484375,1.0,279.14080810546875,283.068603515625,296.5650329589844,300.8370666503906,293.1499938964844,293.1499938964844,279.45001220703125,34042.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154566884040833,1.0,0.0,0.0,3.511969804763794,3.5119919776916504,8.229905006373883e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8135.28662109375,0.0,1370.866455078125,1683.569091796875,0.0,2613.53173828125,0.8725898265838623,1.0,0.0,3.0,1.0,0.0
18188220,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9119629263877868,0.4042209982872009,0.3648686408996582,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.5918777585029602,0.5061805248260498,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9447569847106934,0.4437696933746338,0.3110571205615997,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.905474066734314,0.3965797126293182,0.3767910003662109,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7587016820907593,0.2309120148420334,1.048417568206787,285.0174255371094,284.95001220703125,302.4481201171875,293.5704345703125,298.9266967773437,297.2256164550781,285.01324462890625,1.0,0.5743004083633423,0.4342155158519745,0.4342155158519745,1.0,1.0,-3.1307945251464844,1.0180028676986694,2.1127915382385254,0.3129153847694397,0.9675993323326112,0.9675993323326112,0.0,132.5330047607422,100.0,56804.140625,0.0,2455.3154296875,1.0,279.4419860839844,283.1371459960937,296.550537109375,300.7416076660156,293.1499938964844,293.1499938964844,279.1499938964844,31850.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094654083251953,1.0,0.0,0.0,3.679480791091919,3.67950439453125,9.03371528693242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9002.1787109375,0.0,1534.91650390625,1683.569091796875,0.0,2558.271240234375,0.908560872077942,1.0,0.0,3.0,1.0,0.0
18188280,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9119629263877868,0.4042209982872009,0.3648686408996582,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.5918777585029602,0.5061805248260498,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9447569847106934,0.4437696933746338,0.3110571205615997,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.905474066734314,0.3965797126293182,0.3767910003662109,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7587016820907593,0.2309120148420334,1.048417568206787,285.0174255371094,284.95001220703125,302.4481201171875,293.5704345703125,298.9266967773437,297.2256164550781,285.01324462890625,1.0,0.5743004083633423,0.4342155158519745,0.4342155158519745,1.0,1.0,-3.1307945251464844,1.0180028676986694,2.1127915382385254,0.3129153847694397,0.9675993323326112,0.9675993323326112,0.0,132.5330047607422,100.0,56804.140625,0.0,2455.3154296875,1.0,279.4419860839844,283.1371459960937,296.550537109375,300.7416076660156,293.1499938964844,293.1499938964844,279.1499938964844,31850.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094654083251953,1.0,0.0,0.0,3.679480791091919,3.67950439453125,9.03371528693242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9002.1787109375,0.0,1534.91650390625,1683.569091796875,0.0,2558.271240234375,0.908560872077942,1.0,0.0,3.0,1.0,0.0
18188340,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9319480061531068,0.4026081562042236,0.36345374584198,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.6007266640663147,0.4766730964183807,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.964915931224823,0.4432365298271179,0.310685396194458,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9260770678520204,0.3964145481586456,0.3765743970870971,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7732999920845032,0.2304167449474334,1.045412540435791,284.8749694824219,284.95001220703125,302.4324951171875,293.553955078125,298.9345703125,297.25469970703125,284.8766784667969,1.0,0.5630465149879456,0.4334189295768738,0.4334189295768738,1.0,1.0,-3.089306354522705,1.000544786453247,2.088761568069458,0.3046162724494934,0.8390495777130127,0.8390495777130127,0.0,123.0803680419922,118.0,56772.01171875,0.0,2327.376220703125,1.0,279.15753173828125,282.9961242675781,296.5738220214844,300.8673400878906,293.1499938964844,293.1499938964844,279.45001220703125,39821.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170938491821289,1.0,0.0,0.0,3.5323166847229004,3.5323402881622314,8.325542921738815e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8055.5927734375,0.0,1433.8106689453125,1683.569091796875,0.0,2628.6669921875,0.8821161389350891,1.0,0.0,3.0,1.0,0.0
18188400,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9319480061531068,0.4026081562042236,0.36345374584198,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.6007266640663147,0.4766730964183807,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.964915931224823,0.4432365298271179,0.310685396194458,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9260770678520204,0.3964145481586456,0.3765743970870971,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7732999920845032,0.2304167449474334,1.045412540435791,284.8749694824219,284.95001220703125,302.4324951171875,293.553955078125,298.9345703125,297.25469970703125,284.8766784667969,1.0,0.5630465149879456,0.4334189295768738,0.4334189295768738,1.0,1.0,-3.089306354522705,1.000544786453247,2.088761568069458,0.3046162724494934,0.8390495777130127,0.8390495777130127,0.0,123.0803680419922,118.0,56772.01171875,0.0,2327.376220703125,1.0,279.15753173828125,282.9961242675781,296.5738220214844,300.8673400878906,293.1499938964844,293.1499938964844,279.45001220703125,39821.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170938491821289,1.0,0.0,0.0,3.5323166847229004,3.5323402881622314,8.325542921738815e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8055.5927734375,0.0,1433.8106689453125,1683.569091796875,0.0,2628.6669921875,0.8821161389350891,1.0,0.0,3.0,1.0,0.0
18188460,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9357080459594728,0.4023434519767761,0.362817108631134,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6103507876396179,0.4709220230579376,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.96896493434906,0.4438452124595642,0.3108222484588623,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9307931661605836,0.397106409072876,0.3769132196903229,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7763122916221619,0.2305193841457367,1.0447251796722412,284.98736572265625,284.95001220703125,302.41619873046875,293.537353515625,298.9536437988281,297.2920227050781,284.98712158203125,1.0,0.5617689490318298,0.4334037601947784,0.4334037601947784,1.0,1.0,-3.081313371658325,0.9975252151489258,2.0837881565093994,0.3024649918079376,0.923133671283722,0.923133671283722,0.0,121.25201416015624,136.0,55953.93359375,0.0,2303.097412109375,1.0,279.4414367675781,283.12664794921875,296.51123046875,300.6455993652344,293.1499938964844,293.1499938964844,279.1499938964844,33919.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084847331047058,1.0,0.0,0.0,3.628746509552002,3.628769874572754,8.786310559116828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8878.9150390625,0.0,1494.1763916015625,1683.569091796875,0.0,2549.24609375,0.8990588784217834,1.0,0.0,3.0,1.0,0.0
18188520,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9357080459594728,0.4023434519767761,0.362817108631134,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6103507876396179,0.4709220230579376,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.96896493434906,0.4438452124595642,0.3108222484588623,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9307931661605836,0.397106409072876,0.3769132196903229,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7763122916221619,0.2305193841457367,1.0447251796722412,284.98736572265625,284.95001220703125,302.41619873046875,293.537353515625,298.9536437988281,297.2920227050781,284.98712158203125,1.0,0.5617689490318298,0.4334037601947784,0.4334037601947784,1.0,1.0,-3.081313371658325,0.9975252151489258,2.0837881565093994,0.3024649918079376,0.923133671283722,0.923133671283722,0.0,121.25201416015624,136.0,55953.93359375,0.0,2303.097412109375,1.0,279.4414367675781,283.12664794921875,296.51123046875,300.6455993652344,293.1499938964844,293.1499938964844,279.1499938964844,33919.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084847331047058,1.0,0.0,0.0,3.628746509552002,3.628769874572754,8.786310559116828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8878.9150390625,0.0,1494.1763916015625,1683.569091796875,0.0,2549.24609375,0.8990588784217834,1.0,0.0,3.0,1.0,0.0
18188580,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.924364686012268,0.4012804627418518,0.3622075319290161,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6157233119010925,0.4851088523864746,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9594972729682922,0.4438285827636719,0.3110513091087341,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.92056006193161,0.3973057568073272,0.3773924112319946,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7686784267425537,0.2303490340709686,1.045135498046875,284.9120788574219,284.95001220703125,302.3993225097656,293.5205078125,298.9549560546875,297.3002014160156,284.91363525390625,1.0,0.5670796036720276,0.4333885908126831,0.4333885908126831,1.0,1.0,-3.098961114883423,1.0041158199310305,2.0948452949523926,0.3046682775020599,0.8463183045387268,0.8463183045387268,0.0,125.5699462890625,154.0,56712.21875,0.0,2358.456298828125,1.0,279.15850830078125,283.0290222167969,296.5384826660156,300.7992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38623.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815268874168396,1.0,0.0,0.0,3.50131630897522,3.5013394355773926,8.180050485862012e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8050.994140625,0.0,1392.7894287109375,1683.569091796875,0.0,2611.796142578125,0.8747841119766235,1.0,0.0,3.0,1.0,0.0
18188640,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.924364686012268,0.4012804627418518,0.3622075319290161,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6157233119010925,0.4851088523864746,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9594972729682922,0.4438285827636719,0.3110513091087341,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.92056006193161,0.3973057568073272,0.3773924112319946,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7686784267425537,0.2303490340709686,1.045135498046875,284.9120788574219,284.95001220703125,302.3993225097656,293.5205078125,298.9549560546875,297.3002014160156,284.91363525390625,1.0,0.5670796036720276,0.4333885908126831,0.4333885908126831,1.0,1.0,-3.098961114883423,1.0041158199310305,2.0948452949523926,0.3046682775020599,0.8463183045387268,0.8463183045387268,0.0,125.5699462890625,154.0,56712.21875,0.0,2358.456298828125,1.0,279.15850830078125,283.0290222167969,296.5384826660156,300.7992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38623.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815268874168396,1.0,0.0,0.0,3.50131630897522,3.5013394355773926,8.180050485862012e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8050.994140625,0.0,1392.7894287109375,1683.569091796875,0.0,2611.796142578125,0.8747841119766235,1.0,0.0,3.0,1.0,0.0
18188700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9153916835784912,0.4011968076229095,0.3620126843452453,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.6171730160713196,0.4972555041313171,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9512342810630798,0.4442061185836792,0.3112407922744751,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9121942520141602,0.3976827263832092,0.3777051866054535,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7624552845954895,0.2303857505321502,1.04547917842865,285.0314636230469,284.95001220703125,302.3906555175781,293.5119934082031,298.951904296875,297.29803466796875,285.0340270996094,1.0,0.5715416073799133,0.4333810210227966,0.4333810210227966,1.0,1.0,-3.1143364906311035,1.009854793548584,2.1044816970825195,0.3067421317100525,0.9327796697616576,0.9327796697616576,0.0,129.3743438720703,154.0,56198.12890625,0.0,2407.392578125,1.0,279.3983764648437,283.1581115722656,296.48760986328125,300.587158203125,293.1499938964844,293.1499938964844,279.45001220703125,33502.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105794191360474,1.0,0.0,0.0,3.566134452819824,3.566157102584839,8.485720286444121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8325.1455078125,0.0,1423.5946044921875,1683.569091796875,0.0,2568.530517578125,0.8865659832954407,1.0,0.0,3.0,1.0,0.0
18188760,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9061471223831176,0.4012359380722046,0.3621867299079895,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.617840588092804,0.5113049149513245,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.941893756389618,0.4447278976440429,0.3116970658302307,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9035398364067078,0.3981677889823913,0.3782947659492492,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7557748556137085,0.2304767817258834,1.046574950218201,285.0247802734375,284.95001220703125,302.3818359375,293.50341796875,298.9447326660156,297.29205322265625,285.0237731933594,1.0,0.5769911408424377,0.4328866600990295,0.4328866600990295,1.0,1.0,-3.1340041160583496,1.0160539150238037,2.117950201034546,0.3083513677120209,0.9552024602890016,0.9552024602890016,0.0,133.957763671875,172.0,56615.01953125,0.0,2469.142333984375,1.0,279.4421081542969,283.1466064453125,296.48956298828125,300.6542053222656,293.1499938964844,293.1499938964844,279.1499938964844,32411.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094792366027832,1.0,0.0,0.0,3.65449595451355,3.6545193195343018,8.911447935133765e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8956.966796875,0.0,1511.294677734375,1683.569091796875,0.0,2558.398681640625,0.9036487936973572,1.0,0.0,3.0,1.0,0.0
18188820,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8851600885391235,0.4000362157821655,0.3617872893810272,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.6154974699020386,0.5467033386230469,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9183238744735718,0.4446868896484375,0.3121599555015564,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8835902810096741,0.398266851902008,0.3790053427219391,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7399991750717163,0.2300358414649963,1.047301173210144,284.9191589355469,284.95001220703125,302.3638916015625,293.48602294921875,298.9145202636719,297.25689697265625,284.9213256835937,1.0,0.589916467666626,0.4318979978561401,0.4318979978561401,1.0,1.0,-3.178361892700196,1.030086874961853,2.148275136947632,0.3122144341468811,0.8737294673919678,0.8737294673919678,0.0,145.79266357421875,175.0,57925.52734375,0.0,2619.199462890625,1.0,279.157470703125,283.0135192871094,296.520263671875,300.8620300292969,293.1499938964844,293.1499938964844,279.45001220703125,37485.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196181058883667,1.0,0.0,0.0,3.58896803855896,3.588991641998291,8.594734595135378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8160.623046875,0.0,1477.248291015625,1683.569091796875,0.0,2652.031494140625,0.8931140303611755,1.0,0.0,3.0,1.0,0.0
18188880,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8851600885391235,0.4000362157821655,0.3617872893810272,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.6154974699020386,0.5467033386230469,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9183238744735718,0.4446868896484375,0.3121599555015564,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8835902810096741,0.398266851902008,0.3790053427219391,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7399991750717163,0.2300358414649963,1.047301173210144,284.9191589355469,284.95001220703125,302.3638916015625,293.48602294921875,298.9145202636719,297.25689697265625,284.9213256835937,1.0,0.589916467666626,0.4318979978561401,0.4318979978561401,1.0,1.0,-3.178361892700196,1.030086874961853,2.148275136947632,0.3122144341468811,0.8737294673919678,0.8737294673919678,0.0,145.79266357421875,175.0,57925.52734375,0.0,2619.199462890625,1.0,279.157470703125,283.0135192871094,296.520263671875,300.8620300292969,293.1499938964844,293.1499938964844,279.45001220703125,37485.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196181058883667,1.0,0.0,0.0,3.58896803855896,3.588991641998291,8.594734595135378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8160.623046875,0.0,1477.248291015625,1683.569091796875,0.0,2652.031494140625,0.8931140303611755,1.0,0.0,3.0,1.0,0.0
18188940,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8706941604614258,0.3997610211372375,0.3615822494029999,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.6117850542068481,0.5735840797424316,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9028388261795044,0.4454535543918609,0.3127368092536926,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8699114322662354,0.3989124894142151,0.3797452747821808,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7290704846382141,0.2297678291797638,1.0471910238265991,285.0301208496094,284.95001220703125,302.345458984375,293.4682922363281,298.8835144042969,297.2220764160156,285.0284729003906,1.0,0.5994069576263428,0.4309093058109283,0.4309093058109283,1.0,1.0,-3.211905241012573,1.040001392364502,2.171903848648072,0.3146489858627319,0.986657977104187,0.986657977104187,0.0,155.25045776367188,178.0,57724.2734375,0.0,2738.072509765625,1.0,279.4429931640625,283.1309814453125,296.4631042480469,300.71356201171875,293.1499938964844,293.1499938964844,279.1499938964844,32312.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815636396408081,1.0,0.0,0.0,3.743519306182861,3.743543386459351,9.350899858873164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9092.935546875,0.0,1611.427734375,1683.569091796875,0.0,2615.1923828125,0.9235485196113586,1.0,0.0,3.0,1.0,0.0
18189000,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8706941604614258,0.3997610211372375,0.3615822494029999,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.6117850542068481,0.5735840797424316,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9028388261795044,0.4454535543918609,0.3127368092536926,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8699114322662354,0.3989124894142151,0.3797452747821808,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7290704846382141,0.2297678291797638,1.0471910238265991,285.0301208496094,284.95001220703125,302.345458984375,293.4682922363281,298.8835144042969,297.2220764160156,285.0284729003906,1.0,0.5994069576263428,0.4309093058109283,0.4309093058109283,1.0,1.0,-3.211905241012573,1.040001392364502,2.171903848648072,0.3146489858627319,0.986657977104187,0.986657977104187,0.0,155.25045776367188,178.0,57724.2734375,0.0,2738.072509765625,1.0,279.4429931640625,283.1309814453125,296.4631042480469,300.71356201171875,293.1499938964844,293.1499938964844,279.1499938964844,32312.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815636396408081,1.0,0.0,0.0,3.743519306182861,3.743543386459351,9.350899858873164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9092.935546875,0.0,1611.427734375,1683.569091796875,0.0,2615.1923828125,0.9235485196113586,1.0,0.0,3.0,1.0,0.0
18189060,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8543177247047424,0.3982027769088745,0.3609407544136047,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.98757666349411,0.608177125453949,0.5771843194961548,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8860992193222046,0.445143461227417,0.3130733370780945,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8544030785560608,0.3986678719520569,0.3802047371864319,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7162699103355408,0.2289070039987564,1.0461843013763428,284.8879089355469,284.95001220703125,302.3266296386719,293.4501647949219,298.8479309082031,297.1878356933594,284.8895874023437,1.0,0.605479896068573,0.4292654991149902,0.4292654991149902,1.0,1.0,-3.214959621429444,1.036957025527954,2.1780025959014893,0.311215728521347,0.8727356791496277,0.8727356791496277,0.0,165.7423095703125,181.0,58467.359375,0.0,2802.095458984375,1.0,279.15655517578125,282.97467041015625,296.48297119140625,300.8861694335937,293.1499938964844,293.1499938964844,279.45001220703125,38606.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255013227462769,1.0,0.0,0.0,3.6575965881347656,3.657621145248413,8.92657624262938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8198.501953125,0.0,1561.1766357421875,1683.569091796875,0.0,2706.608642578125,0.9086864590644836,1.0,0.0,3.0,1.0,0.0
18189120,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8543177247047424,0.3982027769088745,0.3609407544136047,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.98757666349411,0.608177125453949,0.5771843194961548,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8860992193222046,0.445143461227417,0.3130733370780945,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8544030785560608,0.3986678719520569,0.3802047371864319,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7162699103355408,0.2289070039987564,1.0461843013763428,284.8879089355469,284.95001220703125,302.3266296386719,293.4501647949219,298.8479309082031,297.1878356933594,284.8895874023437,1.0,0.605479896068573,0.4292654991149902,0.4292654991149902,1.0,1.0,-3.214959621429444,1.036957025527954,2.1780025959014893,0.311215728521347,0.8727356791496277,0.8727356791496277,0.0,165.7423095703125,181.0,58467.359375,0.0,2802.095458984375,1.0,279.15655517578125,282.97467041015625,296.48297119140625,300.8861694335937,293.1499938964844,293.1499938964844,279.45001220703125,38606.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255013227462769,1.0,0.0,0.0,3.6575965881347656,3.657621145248413,8.92657624262938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8198.501953125,0.0,1561.1766357421875,1683.569091796875,0.0,2706.608642578125,0.9086864590644836,1.0,0.0,3.0,1.0,0.0
18189180,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.844180166721344,0.3976991474628448,0.3604376018047333,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9772083163261414,0.6083290576934814,0.5768039226531982,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.875762403011322,0.445747435092926,0.3134710192680359,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8449401259422302,0.3990711569786072,0.3806334137916565,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7073510885238647,0.2284350395202636,1.0446665287017822,284.99957275390625,284.95001220703125,302.30743408203125,293.4315795898437,298.83013916015625,297.1806640625,284.9980163574219,1.0,0.6092420816421509,0.4276216626167297,0.4276216626167297,1.0,1.0,-3.213346004486084,1.03216290473938,2.181183099746704,0.3064388036727905,0.9660383462905884,0.9660383462905884,0.0,172.9390411376953,184.0,57601.765625,0.0,2838.028564453125,1.0,279.4432373046875,283.104736328125,296.41485595703125,300.6708679199219,293.1499938964844,293.1499938964844,279.1499938964844,33552.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190250396728516,1.0,0.0,0.0,3.761783838272095,3.761808395385742,9.442368309464656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9069.021484375,0.0,1642.251953125,1683.569091796875,0.0,2646.5390625,0.9284714460372924,1.0,0.0,3.0,1.0,0.0
18189240,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.844180166721344,0.3976991474628448,0.3604376018047333,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9772083163261414,0.6083290576934814,0.5768039226531982,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.875762403011322,0.445747435092926,0.3134710192680359,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8449401259422302,0.3990711569786072,0.3806334137916565,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7073510885238647,0.2284350395202636,1.0446665287017822,284.99957275390625,284.95001220703125,302.30743408203125,293.4315795898437,298.83013916015625,297.1806640625,284.9980163574219,1.0,0.6092420816421509,0.4276216626167297,0.4276216626167297,1.0,1.0,-3.213346004486084,1.03216290473938,2.181183099746704,0.3064388036727905,0.9660383462905884,0.9660383462905884,0.0,172.9390411376953,184.0,57601.765625,0.0,2838.028564453125,1.0,279.4432373046875,283.104736328125,296.41485595703125,300.6708679199219,293.1499938964844,293.1499938964844,279.1499938964844,33552.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190250396728516,1.0,0.0,0.0,3.761783838272095,3.761808395385742,9.442368309464656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9069.021484375,0.0,1642.251953125,1683.569091796875,0.0,2646.5390625,0.9284714460372924,1.0,0.0,3.0,1.0,0.0
18189300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8406339287757874,0.3970618844032287,0.360233336687088,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.97354257106781,0.6084065437316895,0.5771697759628296,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8722437024116516,0.4457490146160126,0.3137246966361999,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8417173027992249,0.3990390598773956,0.380893349647522,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7040680050849915,0.2281013280153274,1.0441548824310305,284.8643798828125,284.95001220703125,302.2977294921875,293.422119140625,298.8207702636719,297.1764831542969,284.8611145019531,1.0,0.6107594966888428,0.4267997443675995,0.4267997443675995,1.0,1.0,-3.213548183441162,1.030121684074402,2.18342661857605,0.3043100833892822,0.8706493973731995,0.8706493973731995,0.0,175.6682586669922,184.0,58458.62109375,0.0,2853.421875,1.0,279.1953125,282.9530334472656,296.4514465332031,300.88946533203125,293.1499938964844,293.1499938964844,279.1499938964844,37785.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243869543075562,1.0,0.0,0.0,3.724794149398804,3.72481918334961,9.257587407773826e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8770.4052734375,0.0,1631.6163330078125,1683.569091796875,0.0,2696.25830078125,0.9210515022277832,1.0,0.0,3.0,1.0,0.0
18189360,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8367897868156433,0.3962697982788086,0.3596295714378357,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.969560980796814,0.608424186706543,0.5772530436515808,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8684529662132263,0.4455956220626831,0.3137060105800628,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8382795453071594,0.3988726437091827,0.3808615505695343,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7005546689033508,0.2276795953512191,1.0428556203842163,284.8892822265625,284.95001220703125,302.2879638671875,293.4125366210937,298.8121337890625,297.1712341308594,284.8914489746094,1.0,0.611966609954834,0.4264060854911804,0.4264060854911804,1.0,1.0,-3.211301326751709,1.028215408325195,2.1830859184265137,0.302827924489975,0.8613004684448242,0.8613004684448242,0.0,178.40248107910156,187.0,58068.90234375,0.0,2863.76220703125,1.0,279.1571350097656,282.9814758300781,296.4326477050781,300.8053283691406,293.1499938964844,293.1499938964844,279.45001220703125,39400.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262191414833069,1.0,0.0,0.0,3.62641954421997,3.626444101333618,8.77504646723537e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8150.6728515625,0.0,1532.3709716796875,1683.569091796875,0.0,2713.278076171875,0.902796745300293,1.0,0.0,3.0,1.0,0.0
18189420,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8320732116699219,0.3959895670413971,0.3592301309108734,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9647521376609802,0.6098896265029907,0.5784310698509216,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8640048503875732,0.4464707672595978,0.314208984375,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8341437578201294,0.3994319438934326,0.3813163042068481,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6960495710372925,0.2274042218923568,1.0416260957717896,285.0022277832031,284.95001220703125,302.26824951171875,293.3929748535156,298.80438232421875,297.1737670898437,285.0013122558594,1.0,0.6141952872276306,0.4256187379360199,0.4256187379360199,1.0,1.0,-3.2119009494781494,1.026422381401062,2.185478448867798,0.3005813956260681,0.9567941427230836,0.9567941427230836,0.0,182.25474548339844,190.0,57277.5546875,0.0,2886.140869140625,1.0,279.44219970703125,283.1109924316406,296.37225341796875,300.60089111328125,293.1499938964844,293.1499938964844,279.1499938964844,33658.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818884015083313,1.0,0.0,0.0,3.7323498725891113,3.73237419128418,9.295184213442552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9014.6015625,0.0,1608.817138671875,1683.569091796875,0.0,2645.233642578125,0.922195553779602,1.0,0.0,3.0,1.0,0.0
18189480,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8320732116699219,0.3959895670413971,0.3592301309108734,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9647521376609802,0.6098896265029907,0.5784310698509216,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8640048503875732,0.4464707672595978,0.314208984375,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8341437578201294,0.3994319438934326,0.3813163042068481,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6960495710372925,0.2274042218923568,1.0416260957717896,285.0022277832031,284.95001220703125,302.26824951171875,293.3929748535156,298.80438232421875,297.1737670898437,285.0013122558594,1.0,0.6141952872276306,0.4256187379360199,0.4256187379360199,1.0,1.0,-3.2119009494781494,1.026422381401062,2.185478448867798,0.3005813956260681,0.9567941427230836,0.9567941427230836,0.0,182.25474548339844,190.0,57277.5546875,0.0,2886.140869140625,1.0,279.44219970703125,283.1109924316406,296.37225341796875,300.60089111328125,293.1499938964844,293.1499938964844,279.1499938964844,33658.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818884015083313,1.0,0.0,0.0,3.7323498725891113,3.73237419128418,9.295184213442552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9014.6015625,0.0,1608.817138671875,1683.569091796875,0.0,2645.233642578125,0.922195553779602,1.0,0.0,3.0,1.0,0.0
18189540,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8273200988769531,0.3947056531906128,0.3584912419319153,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9598528146743774,0.6104084253311157,0.5793410539627075,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8596360683441162,0.4465212821960449,0.3145378232002258,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8300819396972656,0.399340808391571,0.3815808594226837,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6916605830192566,0.2267918288707733,1.0401729345321655,284.8958740234375,284.95001220703125,302.2483215332031,293.3728332519531,298.7908020019531,297.16802978515625,284.897705078125,1.0,0.6161656975746155,0.4248313903808594,0.4248313903808594,1.0,1.0,-3.211080551147461,1.024089813232422,2.186990737915039,0.2983350157737732,0.8583531975746155,0.8583531975746155,0.0,186.0440216064453,193.0,57788.7890625,0.0,2905.205810546875,1.0,279.1571350097656,282.9896240234375,296.392822265625,300.7426452636719,293.1499938964844,293.1499938964844,279.45001220703125,39240.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261051177978516,1.0,0.0,0.0,3.6018028259277344,3.6018271446228027,8.6563176182608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8117.39501953125,0.0,1504.1297607421875,1683.569091796875,0.0,2712.218994140625,0.8972695469856262,1.0,0.0,3.0,1.0,0.0
18189600,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8273200988769531,0.3947056531906128,0.3584912419319153,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9598528146743774,0.6104084253311157,0.5793410539627075,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8596360683441162,0.4465212821960449,0.3145378232002258,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8300819396972656,0.399340808391571,0.3815808594226837,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6916605830192566,0.2267918288707733,1.0401729345321655,284.8958740234375,284.95001220703125,302.2483215332031,293.3728332519531,298.7908020019531,297.16802978515625,284.897705078125,1.0,0.6161656975746155,0.4248313903808594,0.4248313903808594,1.0,1.0,-3.211080551147461,1.024089813232422,2.186990737915039,0.2983350157737732,0.8583531975746155,0.8583531975746155,0.0,186.0440216064453,193.0,57788.7890625,0.0,2905.205810546875,1.0,279.1571350097656,282.9896240234375,296.392822265625,300.7426452636719,293.1499938964844,293.1499938964844,279.45001220703125,39240.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261051177978516,1.0,0.0,0.0,3.6018028259277344,3.6018271446228027,8.6563176182608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8117.39501953125,0.0,1504.1297607421875,1683.569091796875,0.0,2712.218994140625,0.8972695469856262,1.0,0.0,3.0,1.0,0.0
18189660,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8238876461982727,0.3944917917251587,0.3581375777721405,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9564260244369508,0.6119931936264038,0.5806514024734497,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8566699028015137,0.4475316405296325,0.3151220083236694,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.82722008228302,0.3999535143375397,0.3820658028125763,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6883894801139832,0.2265985608100891,1.0392223596572876,285.0041198730469,284.95001220703125,302.2282409667969,293.3520812988281,298.7839050292969,297.1719665527344,285.00311279296875,1.0,0.6180251836776733,0.4240215718746185,0.4240215718746185,1.0,1.0,-3.212364435195923,1.0224794149398804,2.189885139465332,0.2961475253105163,0.9531702399253844,0.9531702399253844,0.0,189.0634613037109,196.0,57041.1015625,0.0,2924.457275390625,1.0,279.4420471191406,283.11444091796875,296.332275390625,300.5428771972656,293.1499938964844,293.1499938964844,279.1499938964844,33529.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189861178398132,1.0,0.0,0.0,3.713415145874024,3.7134392261505127,9.20111119739886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8975.6767578125,0.0,1586.0662841796875,1683.569091796875,0.0,2646.178955078125,0.9178361296653748,1.0,0.0,3.0,1.0,0.0
