time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189720,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8238876461982727,0.3944917917251587,0.3581375777721405,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9564260244369508,0.6119931936264038,0.5806514024734497,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8566699028015137,0.4475316405296325,0.3151220083236694,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.82722008228302,0.3999535143375397,0.3820658028125763,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6883894801139832,0.2265985608100891,1.0392223596572876,285.0041198730469,284.95001220703125,302.2282409667969,293.3520812988281,298.7839050292969,297.1719665527344,285.00311279296875,1.0,0.6180251836776733,0.4240215718746185,0.4240215718746185,1.0,1.0,-3.212364435195923,1.0224794149398804,2.189885139465332,0.2961475253105163,0.9531702399253844,0.9531702399253844,0.0,189.0634613037109,196.0,57041.1015625,0.0,2924.457275390625,1.0,279.4420471191406,283.11444091796875,296.332275390625,300.5428771972656,293.1499938964844,293.1499938964844,279.1499938964844,33529.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189861178398132,1.0,0.0,0.0,3.713415145874024,3.7134392261505127,9.20111119739886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8975.6767578125,0.0,1586.0662841796875,1683.569091796875,0.0,2646.178955078125,0.9178361296653748,1.0,0.0,3.0,1.0,0.0
18189780,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8198428750038147,0.3932578861713409,0.3574266135692596,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9522362947463988,0.6125381588935852,0.5815814733505249,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8531824946403503,0.447692722082138,0.3155163526535034,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8238736987113953,0.3998939394950866,0.3823450207710266,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6847164034843445,0.2260348796844482,1.037931203842163,284.897705078125,284.95001220703125,302.2080993652344,293.3306579589844,298.7706604003906,297.1669006347656,284.89947509765625,1.0,0.6198120713233948,0.4232117533683777,0.4232117533683777,1.0,1.0,-3.211893320083618,1.0202062129974363,2.1916871070861816,0.2939095795154571,0.8559973239898682,0.8559973239898682,0.0,192.4416656494141,199.0,57564.25,0.0,2941.99462890625,1.0,279.15728759765625,282.9928283691406,296.3517150878906,300.6849365234375,293.1499938964844,293.1499938964844,279.45001220703125,39157.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264309763908386,1.0,0.0,0.0,3.585089683532715,3.585113763809204,8.576169534535438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8088.298828125,0.0,1485.345703125,1683.569091796875,0.0,2715.2470703125,0.8935052752494812,1.0,0.0,3.0,1.0,0.0
18189840,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8198428750038147,0.3932578861713409,0.3574266135692596,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9522362947463988,0.6125381588935852,0.5815814733505249,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8531824946403503,0.447692722082138,0.3155163526535034,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8238736987113953,0.3998939394950866,0.3823450207710266,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6847164034843445,0.2260348796844482,1.037931203842163,284.897705078125,284.95001220703125,302.2080993652344,293.3306579589844,298.7706604003906,297.1669006347656,284.89947509765625,1.0,0.6198120713233948,0.4232117533683777,0.4232117533683777,1.0,1.0,-3.211893320083618,1.0202062129974363,2.1916871070861816,0.2939095795154571,0.8559973239898682,0.8559973239898682,0.0,192.4416656494141,199.0,57564.25,0.0,2941.99462890625,1.0,279.15728759765625,282.9928283691406,296.3517150878906,300.6849365234375,293.1499938964844,293.1499938964844,279.45001220703125,39157.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264309763908386,1.0,0.0,0.0,3.585089683532715,3.585113763809204,8.576169534535438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8088.298828125,0.0,1485.345703125,1683.569091796875,0.0,2715.2470703125,0.8935052752494812,1.0,0.0,3.0,1.0,0.0
18189900,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8179428577423096,0.3930899500846863,0.3570771515369415,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9502794742584229,0.6132488250732422,0.5820377469062805,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8515825867652893,0.4481610655784607,0.3157069087028503,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8223090171813965,0.4001432061195373,0.3824588358402252,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6829697489738464,0.2259017676115036,1.0371270179748535,285.0152587890625,284.95001220703125,302.197998046875,293.3197021484375,298.76666259765625,297.16815185546875,285.0171203613281,1.0,0.6206390261650085,0.422806829214096,0.422806829214096,1.0,1.0,-3.211414337158203,1.0189874172210691,2.192426919937134,0.2926444113254547,0.9366359114646912,0.9366359114646912,0.0,194.0258636474609,199.0,56726.72265625,0.0,2949.6845703125,1.0,279.40008544921875,283.1253967285156,296.2936096191406,300.4450378417969,293.1499938964844,293.1499938964844,279.45001220703125,34284.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213233947753906,1.0,0.0,0.0,3.632981538772583,3.633005142211914,8.806831601759768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8341.4833984375,0.0,1501.5386962890625,1683.569091796875,0.0,2667.833984375,0.9019757509231568,1.0,0.0,3.0,1.0,0.0
18189960,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8167828321456909,0.3930800855159759,0.3570947349071502,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9491962194442748,0.614121675491333,0.5828808546066284,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8507322072982788,0.4488067328929901,0.3161633908748626,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.82140052318573,0.4005289077758789,0.3828407227993011,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6818562746047974,0.2258691191673278,1.0370774269104004,285.004150390625,284.95001220703125,302.1879272460937,293.3085327148437,298.7640686035156,297.1712646484375,285.0026550292969,1.0,0.6215837597846985,0.422405481338501,0.422405481338501,1.0,1.0,-3.213395118713379,1.0186694860458374,2.194725751876831,0.2917766571044922,0.9499040842056274,0.9499040842056274,0.0,195.259765625,202.0,56837.65625,0.0,2960.620361328125,1.0,279.4427185058594,283.1153259277344,296.2886657714844,300.4842529296875,293.1499938964844,293.1499938964844,279.1499938964844,33403.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194040656089783,1.0,0.0,0.0,3.700697422027588,3.700721502304077,9.13819576453534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8943.1220703125,0.0,1570.6103515625,1683.569091796875,0.0,2650.048828125,0.9146775603294371,1.0,0.0,3.0,1.0,0.0
18190020,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8130065202713013,0.3918955624103546,0.3564244508743286,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9452998042106628,0.6146659255027771,0.5838094353675842,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8476920127868652,0.4490802586078644,0.3166333734989166,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8183571696281433,0.4004965424537658,0.3831419348716736,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6785264015197754,0.2253287136554718,1.035874605178833,284.89862060546875,284.95001220703125,302.1677551269531,293.2856750488281,298.7511291503906,297.1665344238281,284.9003295898437,1.0,0.6233348250389099,0.421602725982666,0.421602725982666,1.0,1.0,-3.2131948471069336,1.0165022611618042,2.19669246673584,0.2896195948123932,0.8535094261169434,0.8535094261169434,0.0,198.5209808349609,190.0,57355.2578125,0.0,2978.08740234375,1.0,279.15740966796875,282.9949035644531,296.3072814941406,300.6252136230469,293.1499938964844,293.1499938964844,279.45001220703125,39134.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269917368888855,1.0,0.0,0.0,3.5703349113464355,3.5703587532043457,8.50572291710705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8059.83056640625,0.0,1469.268798828125,1683.569091796875,0.0,2720.4599609375,0.8902249336242676,1.0,0.0,3.0,1.0,0.0
18190080,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8130065202713013,0.3918955624103546,0.3564244508743286,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9452998042106628,0.6146659255027771,0.5838094353675842,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8476920127868652,0.4490802586078644,0.3166333734989166,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8183571696281433,0.4004965424537658,0.3831419348716736,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6785264015197754,0.2253287136554718,1.035874605178833,284.89862060546875,284.95001220703125,302.1677551269531,293.2856750488281,298.7511291503906,297.1665344238281,284.9003295898437,1.0,0.6233348250389099,0.421602725982666,0.421602725982666,1.0,1.0,-3.2131948471069336,1.0165022611618042,2.19669246673584,0.2896195948123932,0.8535094261169434,0.8535094261169434,0.0,198.5209808349609,190.0,57355.2578125,0.0,2978.08740234375,1.0,279.15740966796875,282.9949035644531,296.3072814941406,300.6252136230469,293.1499938964844,293.1499938964844,279.45001220703125,39134.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269917368888855,1.0,0.0,0.0,3.5703349113464355,3.5703587532043457,8.50572291710705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8059.83056640625,0.0,1469.268798828125,1683.569091796875,0.0,2720.4599609375,0.8902249336242676,1.0,0.0,3.0,1.0,0.0
18190140,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8164922595024109,0.3917802572250366,0.3559026420116424,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9511599540710448,0.6162576079368591,0.5848603248596191,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8522234559059143,0.4503147900104522,0.3171757161617279,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8223546743392944,0.4011707305908203,0.3834141790866852,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6816549897193909,0.2251954227685928,1.0339171886444092,285.0014038085937,284.95001220703125,302.14764404296875,293.26202392578125,298.7447509765625,297.1713562011719,285.0003356933594,1.0,0.6207758188247681,0.4208000004291534,0.4208000004291534,1.0,1.0,-3.212452173233032,1.014143705368042,2.1983084678649902,0.2872519195079803,0.9444921612739564,0.9444921612739564,0.0,194.640380859375,178.0,56604.61328125,0.0,2955.265869140625,1.0,279.4418029785156,283.1148681640625,296.2430114746094,300.42291259765625,293.1499938964844,293.1499938964844,279.1499938964844,33506.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200410604476929,1.0,0.0,0.0,3.6844234466552734,3.684447288513184,9.058001069206512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8901.259765625,0.0,1552.9737548828125,1683.569091796875,0.0,2655.94970703125,0.9112725257873536,1.0,0.0,3.0,1.0,0.0
18190200,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8164922595024109,0.3917802572250366,0.3559026420116424,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9511599540710448,0.6162576079368591,0.5848603248596191,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8522234559059143,0.4503147900104522,0.3171757161617279,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8223546743392944,0.4011707305908203,0.3834141790866852,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6816549897193909,0.2251954227685928,1.0339171886444092,285.0014038085937,284.95001220703125,302.14764404296875,293.26202392578125,298.7447509765625,297.1713562011719,285.0003356933594,1.0,0.6207758188247681,0.4208000004291534,0.4208000004291534,1.0,1.0,-3.212452173233032,1.014143705368042,2.1983084678649902,0.2872519195079803,0.9444921612739564,0.9444921612739564,0.0,194.640380859375,178.0,56604.61328125,0.0,2955.265869140625,1.0,279.4418029785156,283.1148681640625,296.2430114746094,300.42291259765625,293.1499938964844,293.1499938964844,279.1499938964844,33506.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200410604476929,1.0,0.0,0.0,3.6844234466552734,3.684447288513184,9.058001069206512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8901.259765625,0.0,1552.9737548828125,1683.569091796875,0.0,2655.94970703125,0.9112725257873536,1.0,0.0,3.0,1.0,0.0
18190260,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8232110738754272,0.3907394707202911,0.354941725730896,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9613102674484252,0.6168646812438965,0.5854126214981079,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8605214357376099,0.4507604837417602,0.3174410760402679,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8297269344329834,0.4012346565723419,0.3833735585212707,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6880141496658325,0.2247481495141983,1.0310906171798706,284.8982238769531,284.95001220703125,302.1276550292969,293.2375183105469,298.732421875,297.1676330566406,284.8998413085937,1.0,0.6161578297615051,0.4200182557106018,0.4200182557106018,1.0,1.0,-3.208840847015381,1.01078200340271,2.198058605194092,0.2847056984901428,0.848676860332489,0.848676860332489,0.0,187.3527984619141,166.0,57049.375,0.0,2907.784423828125,1.0,279.15753173828125,282.997314453125,296.2585754394531,300.5557861328125,293.1499938964844,293.1499938964844,279.45001220703125,39248.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274968266487122,1.0,0.0,0.0,3.5493052005767822,3.5493288040161133,8.405817766288237e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8021.443359375,0.0,1447.63330078125,1683.569091796875,0.0,2725.156005859375,0.8856809139251709,1.0,0.0,3.0,1.0,0.0
18190320,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8232110738754272,0.3907394707202911,0.354941725730896,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9613102674484252,0.6168646812438965,0.5854126214981079,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8605214357376099,0.4507604837417602,0.3174410760402679,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8297269344329834,0.4012346565723419,0.3833735585212707,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6880141496658325,0.2247481495141983,1.0310906171798706,284.8982238769531,284.95001220703125,302.1276550292969,293.2375183105469,298.732421875,297.1676330566406,284.8998413085937,1.0,0.6161578297615051,0.4200182557106018,0.4200182557106018,1.0,1.0,-3.208840847015381,1.01078200340271,2.198058605194092,0.2847056984901428,0.848676860332489,0.848676860332489,0.0,187.3527984619141,166.0,57049.375,0.0,2907.784423828125,1.0,279.15753173828125,282.997314453125,296.2585754394531,300.5557861328125,293.1499938964844,293.1499938964844,279.45001220703125,39248.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274968266487122,1.0,0.0,0.0,3.5493052005767822,3.5493288040161133,8.405817766288237e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8021.443359375,0.0,1447.63330078125,1683.569091796875,0.0,2725.156005859375,0.8856809139251709,1.0,0.0,3.0,1.0,0.0
18190380,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.833656370639801,0.3907971084117889,0.3543558418750763,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9752498269081116,0.6185535788536072,0.5863217115402222,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8732025027275085,0.4521996676921844,0.3179573714733124,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8408598303794861,0.4020419716835022,0.3835366070270538,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6978303790092468,0.2247494757175445,1.0286121368408203,284.9991455078125,284.95001220703125,302.1078491210937,293.212158203125,298.7270202636719,297.17364501953125,284.99810791015625,1.0,0.6104224920272827,0.4192365407943725,0.4192365407943725,1.0,1.0,-3.20705795288086,1.0080963373184204,2.1989614963531494,0.2822467684745788,0.9373082518577576,0.9373082518577576,0.0,177.53076171875,154.0,56287.60546875,0.0,2850.3359375,1.0,279.441650390625,283.1158447265625,296.1923217773437,300.349609375,293.1499938964844,293.1499938964844,279.1499938964844,33556.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203659057617188,1.0,0.0,0.0,3.662518978118897,3.662542581558228,8.950618735070748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8850.4228515625,0.0,1528.7974853515625,1683.569091796875,0.0,2658.959716796875,0.9063766002655028,1.0,0.0,3.0,1.0,0.0
18190440,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.833656370639801,0.3907971084117889,0.3543558418750763,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9752498269081116,0.6185535788536072,0.5863217115402222,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8732025027275085,0.4521996676921844,0.3179573714733124,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8408598303794861,0.4020419716835022,0.3835366070270538,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6978303790092468,0.2247494757175445,1.0286121368408203,284.9991455078125,284.95001220703125,302.1078491210937,293.212158203125,298.7270202636719,297.17364501953125,284.99810791015625,1.0,0.6104224920272827,0.4192365407943725,0.4192365407943725,1.0,1.0,-3.20705795288086,1.0080963373184204,2.1989614963531494,0.2822467684745788,0.9373082518577576,0.9373082518577576,0.0,177.53076171875,154.0,56287.60546875,0.0,2850.3359375,1.0,279.441650390625,283.1158447265625,296.1923217773437,300.349609375,293.1499938964844,293.1499938964844,279.1499938964844,33556.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203659057617188,1.0,0.0,0.0,3.662518978118897,3.662542581558228,8.950618735070748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8850.4228515625,0.0,1528.7974853515625,1683.569091796875,0.0,2658.959716796875,0.9063766002655028,1.0,0.0,3.0,1.0,0.0
18190500,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8398504853248596,0.3904260396957397,0.3540742993354797,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9826648235321044,0.6189797520637512,0.5867822170257568,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.880728006362915,0.4525835514068603,0.3182380497455597,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8474941849708557,0.4021975994110107,0.3836505115032196,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7036398649215698,0.22463358938694,1.0275702476501465,284.8704528808594,284.95001220703125,302.0980224609375,293.1991271972656,298.72198486328125,297.1732482910156,284.8680114746094,1.0,0.6073563694953918,0.4188456535339355,0.4188456535339355,1.0,1.0,-3.20650053024292,1.00686514377594,2.1996352672576904,0.2811814546585083,0.8470821380615234,0.8470821380615234,0.0,172.23739624023438,154.0,57078.359375,0.0,2820.222412109375,1.0,279.1974792480469,282.9712829589844,296.227783203125,300.5640869140625,293.1499938964844,293.1499938964844,279.1499938964844,38116.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257781267166138,1.0,0.0,0.0,3.619915008544922,3.619939088821411,8.743594435145496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8566.1279296875,0.0,1515.65966796875,1683.569091796875,0.0,2709.180419921875,0.8977096080780029,1.0,0.0,3.0,1.0,0.0
18190560,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8458828330039978,0.3899290263652801,0.353428840637207,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9894087314605712,0.6192644238471985,0.5868420600891113,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.888132631778717,0.452851802110672,0.3182697296142578,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8540847897529602,0.4022418558597564,0.3834966421127319,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7092671394348145,0.2244372814893722,1.0257970094680786,284.89996337890625,284.95001220703125,302.0882873535156,293.18585205078125,298.7158508300781,297.171142578125,284.9016418457031,1.0,0.6040526628494263,0.4185017645359039,0.4185017645359039,1.0,1.0,-3.203519105911255,1.0048738718032837,2.1986451148986816,0.2798627018928528,0.8441742658615112,0.8441742658615112,0.0,167.09632873535156,142.0,56708.5859375,0.0,2785.996337890625,1.0,279.1579284667969,283.002197265625,296.20654296875,300.4790344238281,293.1499938964844,293.1499938964844,279.45001220703125,39267.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277437090873718,1.0,0.0,0.0,3.5240421295166016,3.524065494537353,8.286583010885806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7979.78515625,0.0,1421.1005859375,1683.569091796875,0.0,2727.451904296875,0.8801412582397461,1.0,0.0,3.0,1.0,0.0
18190620,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8613185286521912,0.3901232481002807,0.3529380857944488,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6211764216423035,0.5783555507659912,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9063883423805236,0.4544414579868316,0.3188789188861847,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.870546281337738,0.403165727853775,0.3837369382381439,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7220905423164368,0.2245325297117233,1.0236186981201172,284.9948425292969,284.95001220703125,302.0689697265625,293.1585693359375,298.7115478515625,297.17822265625,284.9934387207031,1.0,0.5971694588661194,0.4178139269351959,0.4178139269351959,1.0,1.0,-3.1990041732788086,1.0014830827713013,2.1975209712982178,0.2767253220081329,0.928681492805481,0.928681492805481,0.0,156.04823303222656,130.0,55926.97265625,0.0,2709.797607421875,1.0,279.44146728515625,283.115478515625,296.1387939453125,300.2719116210937,293.1499938964844,293.1499938964844,279.1499938964844,33590.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206380605697632,1.0,0.0,0.0,3.638812065124512,3.6388356685638414,8.835122002892604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8793.5126953125,0.0,1502.78076171875,1683.569091796875,0.0,2661.4814453125,0.901010274887085,1.0,0.0,3.0,1.0,0.0
18190680,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8613185286521912,0.3901232481002807,0.3529380857944488,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6211764216423035,0.5783555507659912,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9063883423805236,0.4544414579868316,0.3188789188861847,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.870546281337738,0.403165727853775,0.3837369382381439,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7220905423164368,0.2245325297117233,1.0236186981201172,284.9948425292969,284.95001220703125,302.0689697265625,293.1585693359375,298.7115478515625,297.17822265625,284.9934387207031,1.0,0.5971694588661194,0.4178139269351959,0.4178139269351959,1.0,1.0,-3.1990041732788086,1.0014830827713013,2.1975209712982178,0.2767253220081329,0.928681492805481,0.928681492805481,0.0,156.04823303222656,130.0,55926.97265625,0.0,2709.797607421875,1.0,279.44146728515625,283.115478515625,296.1387939453125,300.2719116210937,293.1499938964844,293.1499938964844,279.1499938964844,33590.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206380605697632,1.0,0.0,0.0,3.638812065124512,3.6388356685638414,8.835122002892604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8793.5126953125,0.0,1502.78076171875,1683.569091796875,0.0,2661.4814453125,0.901010274887085,1.0,0.0,3.0,1.0,0.0
18190740,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8822572231292725,0.3893091380596161,0.3519357740879059,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6265015602111816,0.5369572639465332,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.93272203207016,0.4551131725311279,0.3191182315349579,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.892743706703186,0.4034075140953064,0.3836197257041931,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7381357550621033,0.2242307811975479,1.0203344821929932,284.8934020996094,284.95001220703125,302.04998779296875,293.1302795410156,298.71173095703125,297.1963195800781,284.8890991210937,1.0,0.5890212059020996,0.4171261191368103,0.4171261191368103,1.0,1.0,-3.192456245422364,0.998388946056366,2.1940672397613525,0.2586821317672729,0.8272865414619446,0.8272865414619446,0.0,142.54368591308594,118.0,55903.5625,0.0,2583.538818359375,1.0,279.1585693359375,283.0016784667969,296.1434020996094,300.3583068847656,293.1499938964844,293.1499938964844,279.45001220703125,39051.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264899253845215,1.0,0.0,0.0,3.4758458137512207,3.4758689403533936,8.061471703513234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7893.275390625,0.0,1369.65380859375,1683.569091796875,0.0,2715.794921875,0.8686259388923645,1.0,0.0,3.0,1.0,0.0
18190800,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8822572231292725,0.3893091380596161,0.3519357740879059,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6265015602111816,0.5369572639465332,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.93272203207016,0.4551131725311279,0.3191182315349579,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.892743706703186,0.4034075140953064,0.3836197257041931,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7381357550621033,0.2242307811975479,1.0203344821929932,284.8934020996094,284.95001220703125,302.04998779296875,293.1302795410156,298.71173095703125,297.1963195800781,284.8890991210937,1.0,0.5890212059020996,0.4171261191368103,0.4171261191368103,1.0,1.0,-3.192456245422364,0.998388946056366,2.1940672397613525,0.2586821317672729,0.8272865414619446,0.8272865414619446,0.0,142.54368591308594,118.0,55903.5625,0.0,2583.538818359375,1.0,279.1585693359375,283.0016784667969,296.1434020996094,300.3583068847656,293.1499938964844,293.1499938964844,279.45001220703125,39051.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264899253845215,1.0,0.0,0.0,3.4758458137512207,3.4758689403533936,8.061471703513234e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7893.275390625,0.0,1369.65380859375,1683.569091796875,0.0,2715.794921875,0.8686259388923645,1.0,0.0,3.0,1.0,0.0
18190860,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8947476744651794,0.3934524059295654,0.3545567691326141,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.6390700936317444,0.5192029476165771,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9482091665267944,0.4607859253883362,0.3221850991249084,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.906149446964264,0.4085813164710998,0.387294203042984,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7494363784790039,0.2289125919342041,1.035354495048523,284.9906005859375,284.95001220703125,302.03094482421875,293.1010131835937,298.7554931640625,297.2709655761719,284.9891967773437,1.0,0.5785402655601501,0.4168251752853393,0.4168251752853393,1.0,1.0,-3.1443257331848145,0.9790281057357788,2.165297508239746,0.2673654556274414,0.9076473712921144,0.9076473712921144,0.0,136.46286010742188,121.0,54941.546875,0.0,2502.57861328125,1.0,279.4413757324219,283.1235656738281,296.0748596191406,300.1357421875,293.1499938964844,293.1499938964844,279.1499938964844,33748.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182029724121094,1.0,0.0,0.0,3.567405462265014,3.5674283504486084,8.491770699947665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8661.29296875,0.0,1426.7431640625,1683.569091796875,0.0,2638.92919921875,0.8848806023597717,1.0,0.0,3.0,1.0,0.0
18190920,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8947476744651794,0.3934524059295654,0.3545567691326141,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.6390700936317444,0.5192029476165771,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9482091665267944,0.4607859253883362,0.3221850991249084,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.906149446964264,0.4085813164710998,0.387294203042984,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7494363784790039,0.2289125919342041,1.035354495048523,284.9906005859375,284.95001220703125,302.03094482421875,293.1010131835937,298.7554931640625,297.2709655761719,284.9891967773437,1.0,0.5785402655601501,0.4168251752853393,0.4168251752853393,1.0,1.0,-3.1443257331848145,0.9790281057357788,2.165297508239746,0.2673654556274414,0.9076473712921144,0.9076473712921144,0.0,136.46286010742188,121.0,54941.546875,0.0,2502.57861328125,1.0,279.4413757324219,283.1235656738281,296.0748596191406,300.1357421875,293.1499938964844,293.1499938964844,279.1499938964844,33748.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182029724121094,1.0,0.0,0.0,3.567405462265014,3.5674283504486084,8.491770699947665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8661.29296875,0.0,1426.7431640625,1683.569091796875,0.0,2638.92919921875,0.8848806023597717,1.0,0.0,3.0,1.0,0.0
18190980,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.910835862159729,0.394709974527359,0.3559817969799042,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6521535515785217,0.4954912364482879,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9664640426635742,0.4638141393661499,0.3244952261447906,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.924898624420166,0.411364883184433,0.3901634812355041,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7641428112983704,0.2317294329404831,1.048740029335022,284.9121398925781,284.95001220703125,302.01141357421875,293.07080078125,298.7882995605469,297.3298645019531,284.91290283203125,1.0,0.5744702816009521,0.4165242314338684,0.4165242314338684,1.0,1.0,-3.1398351192474365,0.976630449295044,2.1632046699523926,0.2658314406871795,0.830316960811615,0.830316960811615,0.0,129.8365020751953,139.0,55448.01171875,0.0,2458.454345703125,1.0,279.1591186523437,283.0267944335937,296.0894470214844,300.2635498046875,293.1499938964844,293.1499938964844,279.45001220703125,38811.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252210021018982,1.0,0.0,0.0,3.4265666007995605,3.426589012145996,7.834506732251612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7844.69482421875,0.0,1318.2506103515625,1683.569091796875,0.0,2704.004150390625,0.8583690524101257,1.0,0.0,3.0,1.0,0.0
18191040,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.910835862159729,0.394709974527359,0.3559817969799042,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6521535515785217,0.4954912364482879,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9664640426635742,0.4638141393661499,0.3244952261447906,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.924898624420166,0.411364883184433,0.3901634812355041,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7641428112983704,0.2317294329404831,1.048740029335022,284.9121398925781,284.95001220703125,302.01141357421875,293.07080078125,298.7882995605469,297.3298645019531,284.91290283203125,1.0,0.5744702816009521,0.4165242314338684,0.4165242314338684,1.0,1.0,-3.1398351192474365,0.976630449295044,2.1632046699523926,0.2658314406871795,0.830316960811615,0.830316960811615,0.0,129.8365020751953,139.0,55448.01171875,0.0,2458.454345703125,1.0,279.1591186523437,283.0267944335937,296.0894470214844,300.2635498046875,293.1499938964844,293.1499938964844,279.45001220703125,38811.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252210021018982,1.0,0.0,0.0,3.4265666007995605,3.426589012145996,7.834506732251612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7844.69482421875,0.0,1318.2506103515625,1683.569091796875,0.0,2704.004150390625,0.8583690524101257,1.0,0.0,3.0,1.0,0.0
18191100,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9126313924789428,0.3954716324806213,0.356481671333313,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6581774353981018,0.4935803115367889,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9686746001243592,0.4654121994972229,0.3254800736904144,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9273585081100464,0.412702202796936,0.3913171589374542,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7664149403572083,0.2329426407814026,1.0540530681610107,285.024658203125,284.95001220703125,302.00146484375,293.05535888671875,298.8025817871094,297.355224609375,285.0264892578125,1.0,0.5757374167442322,0.4163737595081329,0.4163737595081329,1.0,1.0,-3.14707088470459,0.9788750410079956,2.168195962905884,0.2661785781383514,0.910991370677948,0.910991370677948,0.0,129.6136932373047,139.0,54883.703125,0.0,2471.134765625,1.0,279.3964233398437,283.1518859863281,296.0301208496094,300.0391540527344,293.1499938964844,293.1499938964844,279.45001220703125,33629.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203778862953186,1.0,0.0,0.0,3.488110542297364,3.48813271522522,8.11846291526308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8093.2998046875,0.0,1343.460205078125,1683.569091796875,0.0,2659.0703125,0.8693153858184814,1.0,0.0,3.0,1.0,0.0
18191160,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9112812280654908,0.3962556421756744,0.3572530746459961,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6632432341575623,0.4966082870960235,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.967873215675354,0.4670354127883911,0.326655626296997,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9263641834259032,0.4140261113643646,0.3926355838775635,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7661845684051514,0.2340794652700424,1.059564471244812,285.0157470703125,284.95001220703125,301.99139404296875,293.03973388671875,298.8127136230469,297.3744201660156,285.0149841308594,1.0,0.5786525011062622,0.416121631860733,0.416121631860733,1.0,1.0,-3.161251783370972,0.9833654761314392,2.177886486053467,0.2673979997634887,0.9289863705635072,0.9289863705635072,0.0,130.99513244628906,157.0,55293.4453125,0.0,2505.9111328125,1.0,279.4411926269531,283.1400756835937,296.0245056152344,300.09283447265625,293.1499938964844,293.1499938964844,279.1499938964844,32583.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190784454345703,1.0,0.0,0.0,3.5740208625793457,3.5740435123443604,8.523293786311115e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8689.029296875,0.0,1425.23583984375,1683.569091796875,0.0,2647.03369140625,0.8857365846633911,1.0,0.0,3.0,1.0,0.0
18191220,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8995413780212402,0.3965225219726562,0.3579856157302856,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.6689487099647522,0.5161355137825012,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9569295644760132,0.469080775976181,0.3284423351287842,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9144494533538818,0.4156359732151031,0.3946206271648407,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7584661841392517,0.2354916930198669,1.0680255889892578,284.9250183105469,284.95001220703125,301.97100830078125,293.00787353515625,298.8110046386719,297.38018798828125,284.9269104003906,1.0,0.5881746411323547,0.4156174063682556,0.4156174063682556,1.0,1.0,-3.2003061771392822,0.9961267113685608,2.204179525375366,0.2713857889175415,0.8568047881126404,0.8568047881126404,0.0,137.90643310546875,175.0,56534.875,0.0,2620.119140625,1.0,279.158203125,283.0187072753906,296.0430603027344,300.2808837890625,293.1499938964844,293.1499938964844,279.45001220703125,37488.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293817043304443,1.0,0.0,0.0,3.49939489364624,3.499417781829834,8.17107491002389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7934.34521484375,0.0,1382.6585693359375,1683.569091796875,0.0,2742.69091796875,0.873356819152832,1.0,0.0,3.0,1.0,0.0
18191280,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8995413780212402,0.3965225219726562,0.3579856157302856,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.6689487099647522,0.5161355137825012,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9569295644760132,0.469080775976181,0.3284423351287842,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9144494533538818,0.4156359732151031,0.3946206271648407,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7584661841392517,0.2354916930198669,1.0680255889892578,284.9250183105469,284.95001220703125,301.97100830078125,293.00787353515625,298.8110046386719,297.38018798828125,284.9269104003906,1.0,0.5881746411323547,0.4156174063682556,0.4156174063682556,1.0,1.0,-3.2003061771392822,0.9961267113685608,2.204179525375366,0.2713857889175415,0.8568047881126404,0.8568047881126404,0.0,137.90643310546875,175.0,56534.875,0.0,2620.119140625,1.0,279.158203125,283.0187072753906,296.0430603027344,300.2808837890625,293.1499938964844,293.1499938964844,279.45001220703125,37488.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293817043304443,1.0,0.0,0.0,3.49939489364624,3.499417781829834,8.17107491002389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7934.34521484375,0.0,1382.6585693359375,1683.569091796875,0.0,2742.69091796875,0.873356819152832,1.0,0.0,3.0,1.0,0.0
18191340,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8833348155021667,0.3976184427738189,0.359052449464798,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6710990071296692,0.5458588600158691,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9394015073776244,0.4718846082687378,0.3304604887962341,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8980293869972229,0.4177128672599792,0.3967387080192566,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7465786933898926,0.2368521094322204,1.0755321979522705,285.0372314453125,284.95001220703125,301.9502258300781,292.97528076171875,298.79791259765625,297.368408203125,285.0367431640625,1.0,0.6012104749679565,0.4151131808757782,0.4151131808757782,1.0,1.0,-3.2513134479522705,1.0131216049194336,2.238191843032837,0.2769392132759094,0.9734071493148804,0.9734071493148804,0.0,148.4989776611328,193.0,56683.33203125,0.0,2781.903076171875,1.0,279.4414978027344,283.13262939453125,295.97479248046875,300.138427734375,293.1499938964844,293.1499938964844,279.1499938964844,31873.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262137770652771,1.0,0.0,0.0,3.671852827072144,3.671876192092896,8.996297538033105e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8846.0166015625,0.0,1526.5574951171875,1683.569091796875,0.0,2713.228759765625,0.9074193835258484,1.0,0.0,3.0,1.0,0.0
18191400,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8833348155021667,0.3976184427738189,0.359052449464798,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6710990071296692,0.5458588600158691,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9394015073776244,0.4718846082687378,0.3304604887962341,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8980293869972229,0.4177128672599792,0.3967387080192566,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7465786933898926,0.2368521094322204,1.0755321979522705,285.0372314453125,284.95001220703125,301.9502258300781,292.97528076171875,298.79791259765625,297.368408203125,285.0367431640625,1.0,0.6012104749679565,0.4151131808757782,0.4151131808757782,1.0,1.0,-3.2513134479522705,1.0131216049194336,2.238191843032837,0.2769392132759094,0.9734071493148804,0.9734071493148804,0.0,148.4989776611328,193.0,56683.33203125,0.0,2781.903076171875,1.0,279.4414978027344,283.13262939453125,295.97479248046875,300.138427734375,293.1499938964844,293.1499938964844,279.1499938964844,31873.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262137770652771,1.0,0.0,0.0,3.671852827072144,3.671876192092896,8.996297538033105e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8846.0166015625,0.0,1526.5574951171875,1683.569091796875,0.0,2713.228759765625,0.9074193835258484,1.0,0.0,3.0,1.0,0.0
18191460,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8645074367523193,0.3975188136100769,0.3596925735473633,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.6687887907028198,0.5828878879547119,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9176767468452454,0.4736226201057434,0.3322113454341888,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8794545531272888,0.4189206957817077,0.3985653817653656,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7326788902282715,0.2374602258205413,1.0813641548156738,284.9200744628906,284.95001220703125,301.9291687011719,292.9419860839844,298.7632751464844,297.33062744140625,284.9222106933594,1.0,0.6164021492004395,0.413578599691391,0.413578599691391,1.0,1.0,-3.3079233169555664,1.0293086767196655,2.278614521026612,0.280604749917984,0.8897746205329895,0.8897746205329895,0.0,162.1139678955078,196.0,58284.1328125,0.0,2977.554443359375,1.0,279.1569519042969,282.9831848144531,295.9875183105469,300.3497314453125,293.1499938964844,293.1499938964844,279.45001220703125,36894.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384996056556702,1.0,0.0,0.0,3.639337778091431,3.63936185836792,8.837674272399454e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8082.8681640625,0.0,1528.0084228515625,1683.569091796875,0.0,2827.7001953125,0.90366530418396,1.0,0.0,3.0,1.0,0.0
18191520,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8645074367523193,0.3975188136100769,0.3596925735473633,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.6687887907028198,0.5828878879547119,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9176767468452454,0.4736226201057434,0.3322113454341888,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8794545531272888,0.4189206957817077,0.3985653817653656,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7326788902282715,0.2374602258205413,1.0813641548156738,284.9200744628906,284.95001220703125,301.9291687011719,292.9419860839844,298.7632751464844,297.33062744140625,284.9222106933594,1.0,0.6164021492004395,0.413578599691391,0.413578599691391,1.0,1.0,-3.3079233169555664,1.0293086767196655,2.278614521026612,0.280604749917984,0.8897746205329895,0.8897746205329895,0.0,162.1139678955078,196.0,58284.1328125,0.0,2977.554443359375,1.0,279.1569519042969,282.9831848144531,295.9875183105469,300.3497314453125,293.1499938964844,293.1499938964844,279.45001220703125,36894.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384996056556702,1.0,0.0,0.0,3.639337778091431,3.63936185836792,8.837674272399454e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8082.8681640625,0.0,1528.0084228515625,1683.569091796875,0.0,2827.7001953125,0.90366530418396,1.0,0.0,3.0,1.0,0.0
