time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191580,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8521947860717773,0.3983289301395416,0.3604623675346374,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.665372371673584,0.6102330088615417,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9040810465812684,0.4761950671672821,0.3340412676334381,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8672722578048706,0.4206885695457458,0.4003601670265198,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7232797741889954,0.238168403506279,1.0857497453689575,285.03912353515625,284.95001220703125,301.9078369140625,292.9080810546875,298.7295837402344,297.2958679199219,285.0380554199219,1.0,0.6275722980499268,0.4120440185070038,0.4120440185070038,1.0,1.0,-3.351388454437256,1.0405393838882446,2.310849189758301,0.2825134694576263,1.0,1.0,0.0,172.75640869140625,199.0,58107.90234375,0.0,3133.123779296875,1.0,279.4433288574219,283.1085205078125,295.9099426269531,300.1850891113281,293.1499938964844,293.1499938964844,279.1499938964844,32366.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359381556510925,1.0,0.0,0.0,3.79114294052124,3.791167736053467,9.59033059189096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9011.296875,0.0,1667.70068359375,1683.569091796875,0.0,2803.7900390625,0.9342690706253052,1.0,0.0,3.0,1.0,0.0
18191640,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8521947860717773,0.3983289301395416,0.3604623675346374,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.665372371673584,0.6102330088615417,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9040810465812684,0.4761950671672821,0.3340412676334381,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8672722578048706,0.4206885695457458,0.4003601670265198,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7232797741889954,0.238168403506279,1.0857497453689575,285.03912353515625,284.95001220703125,301.9078369140625,292.9080810546875,298.7295837402344,297.2958679199219,285.0380554199219,1.0,0.6275722980499268,0.4120440185070038,0.4120440185070038,1.0,1.0,-3.351388454437256,1.0405393838882446,2.310849189758301,0.2825134694576263,1.0,1.0,0.0,172.75640869140625,199.0,58107.90234375,0.0,3133.123779296875,1.0,279.4433288574219,283.1085205078125,295.9099426269531,300.1850891113281,293.1499938964844,293.1499938964844,279.1499938964844,32366.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359381556510925,1.0,0.0,0.0,3.79114294052124,3.791167736053467,9.59033059189096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9011.296875,0.0,1667.70068359375,1683.569091796875,0.0,2803.7900390625,0.9342690706253052,1.0,0.0,3.0,1.0,0.0
18191700,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8477034568786621,0.39829221367836,0.3608423173427582,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6633092164993286,0.6209815740585327,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8995131254196167,0.4770899713039398,0.3349626362323761,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8628921508789062,0.4212784469127655,0.401260495185852,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7197468876838684,0.2383324205875396,1.0877512693405151,284.89947509765625,284.95001220703125,301.8970642089844,292.8908996582031,298.7117614746094,297.277587890625,284.8950500488281,1.0,0.6321961283683777,0.4112767279148102,0.4112767279148102,1.0,1.0,-3.369377374649048,1.044779896736145,2.3245975971221924,0.2829039990901947,0.9226550459861756,0.9226550459861756,0.0,177.09701538085938,199.0,59431.94140625,0.0,3198.248779296875,1.0,279.195068359375,282.94482421875,295.9393920898437,300.4249267578125,293.1499938964844,293.1499938964844,279.1499938964844,35402.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432563543319702,1.0,0.0,0.0,3.799363613128662,3.799389123916626,9.631967259338126e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8773.83984375,0.0,1701.1263427734375,1683.569091796875,0.0,2872.154052734375,0.9367813467979432,1.0,0.0,3.0,1.0,0.0
18191760,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8421307802200317,0.3979789614677429,0.3607817590236664,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.997553825378418,0.6610350608825684,0.6273558139801025,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8937391042709351,0.4777179658412933,0.3355686068534851,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8574650883674622,0.4216287434101105,0.4018244445323944,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7152360081672668,0.2383176982402801,1.0887694358825684,284.8995666503906,284.95001220703125,301.8862609863281,292.87359619140625,298.69287109375,297.25885009765625,284.90069580078125,1.0,0.6359924674034119,0.4104140698909759,0.4104140698909759,1.0,1.0,-3.3797926902771,1.0460453033447266,2.333747386932373,0.2823793590068817,0.9040647745132446,0.9040647745132446,0.0,181.91505432128903,202.0,59393.64453125,0.0,3249.379638671875,1.0,279.1566772460937,282.94451904296875,295.9146728515625,300.369140625,293.1499938964844,293.1499938964844,278.8500061035156,37410.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847263514995575,1.0,0.0,0.0,3.746614694595337,3.7466399669647217,9.366370932184508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9215.2119140625,0.0,1654.1702880859375,1683.569091796875,0.0,2909.647216796875,0.927777111530304,1.0,0.0,3.0,1.0,0.0
18191820,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8308920860290527,0.397415280342102,0.3605452477931976,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9856078624725342,0.6588703989982605,0.6248791813850403,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8819030523300171,0.4790069162845611,0.3366782963275909,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8464628458023071,0.4222666323184967,0.402759701013565,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7052421569824219,0.2381723821163177,1.0898756980895996,284.8794860839844,284.95001220703125,301.8645324707031,292.838623046875,298.66455078125,297.23712158203125,284.8808898925781,1.0,0.640977144241333,0.4086887836456299,0.4086887836456299,1.0,1.0,-3.380164623260498,1.041345715522766,2.3388187885284424,0.277697741985321,0.8253688216209412,0.8253688216209412,0.0,191.4095458984375,205.0,59324.0703125,0.0,3305.1943359375,1.0,278.8585510253906,282.9039001464844,295.8594055175781,300.3372497558594,293.1499938964844,293.1499938964844,279.1499938964844,41032.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536679744720459,1.0,0.0,0.0,3.5029046535491943,3.5029280185699463,8.187473667931044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8214.1083984375,0.0,1411.7288818359375,1683.569091796875,0.0,2969.636962890625,0.8771100640296936,1.0,0.0,3.0,1.0,0.0
18191880,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8308920860290527,0.397415280342102,0.3605452477931976,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9856078624725342,0.6588703989982605,0.6248791813850403,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8819030523300171,0.4790069162845611,0.3366782963275909,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8464628458023071,0.4222666323184967,0.402759701013565,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7052421569824219,0.2381723821163177,1.0898756980895996,284.8794860839844,284.95001220703125,301.8645324707031,292.838623046875,298.66455078125,297.23712158203125,284.8808898925781,1.0,0.640977144241333,0.4086887836456299,0.4086887836456299,1.0,1.0,-3.380164623260498,1.041345715522766,2.3388187885284424,0.277697741985321,0.8253688216209412,0.8253688216209412,0.0,191.4095458984375,205.0,59324.0703125,0.0,3305.1943359375,1.0,278.8585510253906,282.9039001464844,295.8594055175781,300.3372497558594,293.1499938964844,293.1499938964844,279.1499938964844,41032.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536679744720459,1.0,0.0,0.0,3.5029046535491943,3.5029280185699463,8.187473667931044e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8214.1083984375,0.0,1411.7288818359375,1683.569091796875,0.0,2969.636962890625,0.8771100640296936,1.0,0.0,3.0,1.0,0.0
18191940,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8261568546295166,0.3983011245727539,0.3612694144248962,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9801293611526488,0.6600262522697449,0.6255724430084229,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8773964643478394,0.4816807508468628,0.3384813666343689,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8420460224151611,0.4239913821220398,0.4043523073196411,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7007783055305481,0.2387277334928512,1.092522144317627,284.9901733398437,284.95001220703125,301.8426818847656,292.8031921386719,298.6526184082031,297.2383728027344,284.9901123046875,1.0,0.6449086666107178,0.4069634974002838,0.4069634974002838,1.0,1.0,-3.389125108718872,1.039647936820984,2.3494772911071777,0.2740115821361542,0.9109230041503906,0.9109230041503906,0.0,196.6778564453125,208.0,58603.06640625,0.0,3356.261474609375,1.0,279.14117431640625,283.0384826660156,295.7799987792969,300.1007995605469,293.1499938964844,293.1499938964844,278.8500061035156,34247.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456135392189026,1.0,0.0,0.0,3.5935752391815186,3.5935983657836914,8.61681485275767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9044.5439453125,0.0,1458.382080078125,1683.569091796875,0.0,2894.20458984375,0.8915793299674988,1.0,0.0,3.0,1.0,0.0
18192000,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8261568546295166,0.3983011245727539,0.3612694144248962,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9801293611526488,0.6600262522697449,0.6255724430084229,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8773964643478394,0.4816807508468628,0.3384813666343689,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8420460224151611,0.4239913821220398,0.4043523073196411,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7007783055305481,0.2387277334928512,1.092522144317627,284.9901733398437,284.95001220703125,301.8426818847656,292.8031921386719,298.6526184082031,297.2383728027344,284.9901123046875,1.0,0.6449086666107178,0.4069634974002838,0.4069634974002838,1.0,1.0,-3.389125108718872,1.039647936820984,2.3494772911071777,0.2740115821361542,0.9109230041503906,0.9109230041503906,0.0,196.6778564453125,208.0,58603.06640625,0.0,3356.261474609375,1.0,279.14117431640625,283.0384826660156,295.7799987792969,300.1007995605469,293.1499938964844,293.1499938964844,278.8500061035156,34247.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456135392189026,1.0,0.0,0.0,3.5935752391815186,3.5935983657836914,8.61681485275767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9044.5439453125,0.0,1458.382080078125,1683.569091796875,0.0,2894.20458984375,0.8915793299674988,1.0,0.0,3.0,1.0,0.0
18192060,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8221218585968018,0.3982436954975128,0.3615897297859192,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9756627082824708,0.6607321500778198,0.6265563368797302,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8738229274749756,0.4835180640220642,0.3400283455848694,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8385428786277771,0.425100564956665,0.4057260751724243,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6972036361694336,0.2389885485172271,1.0949269533157349,284.9122619628906,284.95001220703125,301.8207397460937,292.7673645019531,298.63946533203125,297.2338562011719,284.91265869140625,1.0,0.6482595801353455,0.4060354232788086,0.4060354232788086,1.0,1.0,-3.397106170654297,1.0397391319274902,2.3573668003082275,0.2725579142570495,0.8359087109565735,0.8359087109565735,0.0,201.1625213623047,211.0,59128.0859375,0.0,3400.729736328125,1.0,278.85888671875,282.9386291503906,295.7857971191406,300.224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38739.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523681163787842,1.0,0.0,0.0,3.4638888835906982,3.463911533355713,8.006103371371864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8187.134765625,0.0,1355.255126953125,1683.569091796875,0.0,2957.4560546875,0.8663865923881531,1.0,0.0,3.0,1.0,0.0
18192120,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8221218585968018,0.3982436954975128,0.3615897297859192,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9756627082824708,0.6607321500778198,0.6265563368797302,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8738229274749756,0.4835180640220642,0.3400283455848694,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8385428786277771,0.425100564956665,0.4057260751724243,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6972036361694336,0.2389885485172271,1.0949269533157349,284.9122619628906,284.95001220703125,301.8207397460937,292.7673645019531,298.63946533203125,297.2338562011719,284.91265869140625,1.0,0.6482595801353455,0.4060354232788086,0.4060354232788086,1.0,1.0,-3.397106170654297,1.0397391319274902,2.3573668003082275,0.2725579142570495,0.8359087109565735,0.8359087109565735,0.0,201.1625213623047,211.0,59128.0859375,0.0,3400.729736328125,1.0,278.85888671875,282.9386291503906,295.7857971191406,300.224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38739.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523681163787842,1.0,0.0,0.0,3.4638888835906982,3.463911533355713,8.006103371371864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8187.134765625,0.0,1355.255126953125,1683.569091796875,0.0,2957.4560546875,0.8663865923881531,1.0,0.0,3.0,1.0,0.0
18192180,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.819593071937561,0.399041086435318,0.3622165024280548,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9728724360466005,0.6625273823738098,0.6280935406684875,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8719469904899597,0.4861664474010467,0.3418023288249969,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.836510419845581,0.4268075823783874,0.4072863161563873,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6949765086174011,0.239608958363533,1.097752332687378,285.000732421875,284.95001220703125,301.7987670898437,292.7312316894531,298.6325988769531,297.2379150390625,284.9999389648437,1.0,0.6513396501541138,0.4051073491573334,0.4051073491573334,1.0,1.0,-3.40710997581482,1.040603756904602,2.366506099700928,0.2712558805942535,0.919743537902832,0.919743537902832,0.0,204.56202697753903,214.0,58572.87890625,0.0,3443.835205078125,1.0,279.1409912109375,283.0476989746094,295.7166748046875,300.0318298339844,293.1499938964844,293.1499938964844,278.8500061035156,33368.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465589284896851,1.0,0.0,0.0,3.584481716156006,3.5845046043396,8.573260288358142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9027.05078125,0.0,1442.1580810546875,1683.569091796875,0.0,2903.05224609375,0.8887225985527039,1.0,0.0,3.0,1.0,0.0
18192240,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.819593071937561,0.399041086435318,0.3622165024280548,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9728724360466005,0.6625273823738098,0.6280935406684875,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8719469904899597,0.4861664474010467,0.3418023288249969,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.836510419845581,0.4268075823783874,0.4072863161563873,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6949765086174011,0.239608958363533,1.097752332687378,285.000732421875,284.95001220703125,301.7987670898437,292.7312316894531,298.6325988769531,297.2379150390625,284.9999389648437,1.0,0.6513396501541138,0.4051073491573334,0.4051073491573334,1.0,1.0,-3.40710997581482,1.040603756904602,2.366506099700928,0.2712558805942535,0.919743537902832,0.919743537902832,0.0,204.56202697753903,214.0,58572.87890625,0.0,3443.835205078125,1.0,279.1409912109375,283.0476989746094,295.7166748046875,300.0318298339844,293.1499938964844,293.1499938964844,278.8500061035156,33368.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465589284896851,1.0,0.0,0.0,3.584481716156006,3.5845046043396,8.573260288358142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9027.05078125,0.0,1442.1580810546875,1683.569091796875,0.0,2903.05224609375,0.8887225985527039,1.0,0.0,3.0,1.0,0.0
18192300,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8183238506317139,0.3989995419979095,0.3624797165393829,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9714885354042052,0.6629764437675476,0.6288471221923828,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8710241913795471,0.4870872497558594,0.3426606655120849,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8355224132537842,0.4273635745048523,0.4080513417720794,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.693909764289856,0.2397616356611251,1.0992220640182495,284.8822937011719,284.95001220703125,301.78778076171875,292.7130432128906,298.62652587890625,297.2362060546875,284.88165283203125,1.0,0.6528470516204834,0.4046432971954345,0.4046432971954345,1.0,1.0,-3.412059545516968,1.0410035848617554,2.371055841445923,0.2707042694091797,0.8377742767333984,0.8377742767333984,0.0,206.25787353515625,214.0,59364.2109375,0.0,3465.320556640625,1.0,278.8997802734375,282.9075622558594,295.7449951171875,300.2411193847656,293.1499938964844,293.1499938964844,278.8500061035156,37993.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522204160690308,1.0,0.0,0.0,3.5430707931518555,3.5430941581726074,8.376314326596912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8748.55859375,0.0,1431.905029296875,1683.569091796875,0.0,2956.072021484375,0.8805878162384033,1.0,0.0,3.0,1.0,0.0
18192360,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8164401650428772,0.3988630473613739,0.3624049425125122,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9694405794143676,0.6632927656173706,0.6292053461074829,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8694733381271362,0.4879039525985718,0.3432699739933014,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8339952826499939,0.4278194606304168,0.4085507988929748,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6923202872276306,0.2398291975259781,1.0999282598495483,284.91046142578125,284.95001220703125,301.7768249511719,292.6947937011719,298.61920166015625,297.2331237792969,284.9114074707031,1.0,0.6541917324066162,0.4041138589382171,0.4041138589382171,1.0,1.0,-3.41458511352539,1.0403822660446167,2.3742029666900635,0.2696242332458496,0.8387003540992737,0.8387003540992737,0.0,208.2364044189453,217.0,59169.71484375,0.0,3482.80322265625,1.0,278.85858154296875,282.9366455078125,295.7195739746094,300.1627502441406,293.1499938964844,293.1499938964844,279.1499938964844,38593.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854595422744751,1.0,0.0,0.0,3.467227935791016,3.4672505855560303,8.02154602297378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8175.86279296875,0.0,1357.610595703125,1683.569091796875,0.0,2978.330078125,0.8669469952583313,1.0,0.0,3.0,1.0,0.0
18192420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.814333975315094,0.3996387720108032,0.3629654347896576,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9670949578285216,0.6649942994117737,0.6306529641151428,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8680988550186157,0.4904654622077942,0.3449648916721344,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8324349522590637,0.42949178814888,0.4100396633148193,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6905037760734558,0.2403973042964935,1.1024314165115356,284.9985656738281,284.95001220703125,301.7549133300781,292.6581420898437,298.6114196777344,297.2365417480469,284.9977722167969,1.0,0.6569538116455078,0.4030550122261047,0.4030550122261047,1.0,1.0,-3.423832893371582,1.040573239326477,2.3832595348358154,0.2678169310092926,0.921030819416046,0.921030819416046,0.0,211.23019409179688,220.0,58613.33203125,0.0,3522.17626953125,1.0,279.1410217285156,283.0450134277344,295.64569091796875,299.9642639160156,293.1499938964844,293.1499938964844,278.8500061035156,33351.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491551280021667,1.0,0.0,0.0,3.589489698410034,3.589512825012207,8.597234000262688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9015.4521484375,0.0,1447.3975830078125,1683.569091796875,0.0,2927.35791015625,0.889815092086792,1.0,0.0,3.0,1.0,0.0
18192480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.814333975315094,0.3996387720108032,0.3629654347896576,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9670949578285216,0.6649942994117737,0.6306529641151428,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8680988550186157,0.4904654622077942,0.3449648916721344,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8324349522590637,0.42949178814888,0.4100396633148193,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6905037760734558,0.2403973042964935,1.1024314165115356,284.9985656738281,284.95001220703125,301.7549133300781,292.6581420898437,298.6114196777344,297.2365417480469,284.9977722167969,1.0,0.6569538116455078,0.4030550122261047,0.4030550122261047,1.0,1.0,-3.423832893371582,1.040573239326477,2.3832595348358154,0.2678169310092926,0.921030819416046,0.921030819416046,0.0,211.23019409179688,220.0,58613.33203125,0.0,3522.17626953125,1.0,279.1410217285156,283.0450134277344,295.64569091796875,299.9642639160156,293.1499938964844,293.1499938964844,278.8500061035156,33351.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491551280021667,1.0,0.0,0.0,3.589489698410034,3.589512825012207,8.597234000262688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9015.4521484375,0.0,1447.3975830078125,1683.569091796875,0.0,2927.35791015625,0.889815092086792,1.0,0.0,3.0,1.0,0.0
18192540,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8114797472953796,0.3994850814342499,0.3631625175476074,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9638898968696594,0.6656192541122437,0.6316294074058533,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.865969181060791,0.4921308755874634,0.3463680744171142,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8302723169326782,0.4305074214935303,0.4112920761108398,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6881297826766968,0.240577220916748,1.1043621301651,284.9090270996094,284.95001220703125,301.7331237792969,292.6213684082031,298.59765625,297.2315673828125,284.90948486328125,1.0,0.6596020460128784,0.4019961357116699,0.4019961357116699,1.0,1.0,-3.4307687282562256,1.0399303436279297,2.390838384628296,0.265884667634964,0.8390697836875916,0.8390697836875916,0.0,214.6686553955078,223.0,59213.74609375,0.0,3558.816162109375,1.0,278.8588256835937,282.93426513671875,295.64617919921875,300.0913391113281,293.1499938964844,293.1499938964844,279.1499938964844,38506.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572196364402771,1.0,0.0,0.0,3.472506284713745,3.472529172897339,8.045988124649739e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8165.64599609375,0.0,1362.357666015625,1683.569091796875,0.0,3002.931640625,0.8680341243743896,1.0,0.0,3.0,1.0,0.0
18192600,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8114797472953796,0.3994850814342499,0.3631625175476074,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9638898968696594,0.6656192541122437,0.6316294074058533,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.865969181060791,0.4921308755874634,0.3463680744171142,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8302723169326782,0.4305074214935303,0.4112920761108398,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6881297826766968,0.240577220916748,1.1043621301651,284.9090270996094,284.95001220703125,301.7331237792969,292.6213684082031,298.59765625,297.2315673828125,284.90948486328125,1.0,0.6596020460128784,0.4019961357116699,0.4019961357116699,1.0,1.0,-3.4307687282562256,1.0399303436279297,2.390838384628296,0.265884667634964,0.8390697836875916,0.8390697836875916,0.0,214.6686553955078,223.0,59213.74609375,0.0,3558.816162109375,1.0,278.8588256835937,282.93426513671875,295.64617919921875,300.0913391113281,293.1499938964844,293.1499938964844,279.1499938964844,38506.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572196364402771,1.0,0.0,0.0,3.472506284713745,3.472529172897339,8.045988124649739e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8165.64599609375,0.0,1362.357666015625,1683.569091796875,0.0,3002.931640625,0.8680341243743896,1.0,0.0,3.0,1.0,0.0
18192660,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8095683455467224,0.4002721905708313,0.3637340068817138,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.961696207523346,0.6672204732894897,0.632968008518219,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8648331761360168,0.4946764707565307,0.3480419218540191,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8289419412612915,0.4321713447570801,0.4127759635448456,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6865030527114868,0.2411154806613922,1.1067075729370115,284.9977722167969,284.95001220703125,301.7114562988281,292.5844421386719,298.5899353027344,297.2346496582031,284.9969787597656,1.0,0.6622302532196045,0.4009900093078613,0.4009900093078613,1.0,1.0,-3.4396774768829346,1.040112018585205,2.399565458297729,0.2641433477401733,0.920959770679474,0.920959770679474,0.0,217.5115203857422,226.0,58630.48828125,0.0,3596.8515625,1.0,279.1410522460937,283.044189453125,295.5717468261719,299.8908386230469,293.1499938964844,293.1499938964844,278.8500061035156,33390.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517367839813232,1.0,0.0,0.0,3.591272115707397,3.591295003890991,8.605773587078147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8999.7880859375,0.0,1449.5977783203125,1683.569091796875,0.0,2951.540771484375,0.8902460932731628,1.0,0.0,3.0,1.0,0.0
18192720,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8095683455467224,0.4002721905708313,0.3637340068817138,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.961696207523346,0.6672204732894897,0.632968008518219,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8648331761360168,0.4946764707565307,0.3480419218540191,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8289419412612915,0.4321713447570801,0.4127759635448456,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6865030527114868,0.2411154806613922,1.1067075729370115,284.9977722167969,284.95001220703125,301.7114562988281,292.5844421386719,298.5899353027344,297.2346496582031,284.9969787597656,1.0,0.6622302532196045,0.4009900093078613,0.4009900093078613,1.0,1.0,-3.4396774768829346,1.040112018585205,2.399565458297729,0.2641433477401733,0.920959770679474,0.920959770679474,0.0,217.5115203857422,226.0,58630.48828125,0.0,3596.8515625,1.0,279.1410522460937,283.044189453125,295.5717468261719,299.8908386230469,293.1499938964844,293.1499938964844,278.8500061035156,33390.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517367839813232,1.0,0.0,0.0,3.591272115707397,3.591295003890991,8.605773587078147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8999.7880859375,0.0,1449.5977783203125,1683.569091796875,0.0,2951.540771484375,0.8902460932731628,1.0,0.0,3.0,1.0,0.0
18192780,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8068147897720337,0.4001062512397766,0.3639240860939026,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.958582878112793,0.6677783131599426,0.6338739395141602,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8629080057144165,0.4963434934616089,0.3494422733783722,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8269444108009338,0.4331532418727875,0.4139990508556366,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6842770576477051,0.2412646561861038,1.108491063117981,284.90875244140625,284.95001220703125,301.69000244140625,292.5475158691406,298.5765380859375,297.229736328125,284.9092102050781,1.0,0.6647830009460449,0.3999838829040527,0.3999838829040527,1.0,1.0,-3.4463045597076416,1.0394810438156128,2.4068236351013184,0.2622913718223572,0.8390502333641052,0.8390502333641052,0.0,220.8688507080078,229.0,59227.1171875,0.0,3632.566650390625,1.0,278.8588256835937,282.9339599609375,295.5721435546875,300.0173034667969,293.1499938964844,293.1499938964844,279.1499938964844,38526.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85976243019104,1.0,0.0,0.0,3.473511219024658,3.473534107208252,8.050645874391194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8151.2607421875,0.0,1363.5291748046875,1683.569091796875,0.0,3026.776611328125,0.8682703971862793,1.0,0.0,3.0,1.0,0.0
18192840,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8068147897720337,0.4001062512397766,0.3639240860939026,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.958582878112793,0.6677783131599426,0.6338739395141602,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8629080057144165,0.4963434934616089,0.3494422733783722,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8269444108009338,0.4331532418727875,0.4139990508556366,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6842770576477051,0.2412646561861038,1.108491063117981,284.90875244140625,284.95001220703125,301.69000244140625,292.5475158691406,298.5765380859375,297.229736328125,284.9092102050781,1.0,0.6647830009460449,0.3999838829040527,0.3999838829040527,1.0,1.0,-3.4463045597076416,1.0394810438156128,2.4068236351013184,0.2622913718223572,0.8390502333641052,0.8390502333641052,0.0,220.8688507080078,229.0,59227.1171875,0.0,3632.566650390625,1.0,278.8588256835937,282.9339599609375,295.5721435546875,300.0173034667969,293.1499938964844,293.1499938964844,279.1499938964844,38526.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85976243019104,1.0,0.0,0.0,3.473511219024658,3.473534107208252,8.050645874391194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8151.2607421875,0.0,1363.5291748046875,1683.569091796875,0.0,3026.776611328125,0.8682703971862793,1.0,0.0,3.0,1.0,0.0
18192900,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8055594563484192,0.4004304707050323,0.3640404939651489,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9571670293807985,0.6684836149215698,0.6343329548835754,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8620994091033936,0.4975707828998565,0.3501671552658081,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8260588645935059,0.4339151382446289,0.4146015048027038,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.683251678943634,0.2414802312850952,1.1092578172683716,285.0126953125,284.95001220703125,301.67938232421875,292.529052734375,298.5722961425781,297.2306823730469,285.0132141113281,1.0,0.6660037040710449,0.3994808197021484,0.3994808197021484,1.0,1.0,-3.449509382247925,1.039129376411438,2.4103798866271973,0.2612322568893432,0.912343442440033,0.912343442440033,0.0,222.4270477294922,229.0,58507.98828125,0.0,3649.509521484375,1.0,279.0975036621094,283.0582580566406,295.5096130371094,299.78173828125,293.1499938964844,293.1499938964844,279.1499938964844,33923.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554943203926086,1.0,0.0,0.0,3.5262651443481445,3.52628755569458,8.297040494653629e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8395.3896484375,0.0,1384.803466796875,1683.569091796875,0.0,2986.755859375,0.8777688145637512,1.0,0.0,3.0,1.0,0.0
18192960,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8049327731132507,0.4008660912513733,0.3644666373729706,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9564316868782043,0.66932213306427,0.6351497173309326,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8618897199630737,0.498900294303894,0.3511177599430084,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8256924152374268,0.4347744882106781,0.4154391884803772,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6827253699302673,0.2417715042829513,1.1106798648834229,284.9973449707031,284.95001220703125,301.6687927246094,292.5105895996094,298.5690612792969,297.23291015625,284.9961853027344,1.0,0.6673344373703003,0.3989778459072113,0.3989778459072113,1.0,1.0,-3.454864025115967,1.039512276649475,2.415351629257202,0.2604715526103973,0.9207260608673096,0.9207260608673096,0.0,223.67388916015625,232.0,58637.91015625,0.0,3669.865966796875,1.0,279.14190673828125,283.04351806640625,295.4969177246094,299.8155822753906,293.1499938964844,293.1499938964844,278.8500061035156,33323.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854196310043335,1.0,0.0,0.0,3.593515634536743,3.593538522720337,8.616528930360801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8984.9873046875,0.0,1451.5111083984375,1683.569091796875,0.0,2974.588623046875,0.890489935874939,1.0,0.0,3.0,1.0,0.0
18193020,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8022277355194092,0.4006617069244385,0.3646309673786163,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9533615708351136,0.6698193550109863,0.6360061764717102,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8601032495498657,0.5005720257759094,0.3525258600711822,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8237802982330322,0.4357014298439026,0.4166175723075866,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6805906891822815,0.2418872863054275,1.1123265027999878,284.9086303710937,284.95001220703125,301.6478881835937,292.4737243652344,298.5558776855469,297.2279968261719,284.9091186523437,1.0,0.6698217391967773,0.3979718685150146,0.3979718685150146,1.0,1.0,-3.4611918926239014,1.0387476682662964,2.4224443435668945,0.2585514187812805,0.8389261960983276,0.8389261960983276,0.0,227.0064239501953,235.0,59227.72265625,0.0,3704.9814453125,1.0,278.8588562011719,282.9340515136719,295.4982604980469,299.9424133300781,293.1499938964844,293.1499938964844,279.1499938964844,38538.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622300624847412,1.0,0.0,0.0,3.4734325408935547,3.4734554290771484,8.050281508076296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8135.6474609375,0.0,1363.5294189453125,1683.569091796875,0.0,3049.921875,0.8682610392570496,1.0,0.0,3.0,1.0,0.0
18193080,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8022277355194092,0.4006617069244385,0.3646309673786163,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9533615708351136,0.6698193550109863,0.6360061764717102,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8601032495498657,0.5005720257759094,0.3525258600711822,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8237802982330322,0.4357014298439026,0.4166175723075866,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6805906891822815,0.2418872863054275,1.1123265027999878,284.9086303710937,284.95001220703125,301.6478881835937,292.4737243652344,298.5558776855469,297.2279968261719,284.9091186523437,1.0,0.6698217391967773,0.3979718685150146,0.3979718685150146,1.0,1.0,-3.4611918926239014,1.0387476682662964,2.4224443435668945,0.2585514187812805,0.8389261960983276,0.8389261960983276,0.0,227.0064239501953,235.0,59227.72265625,0.0,3704.9814453125,1.0,278.8588562011719,282.9340515136719,295.4982604980469,299.9424133300781,293.1499938964844,293.1499938964844,279.1499938964844,38538.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622300624847412,1.0,0.0,0.0,3.4734325408935547,3.4734554290771484,8.050281508076296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8135.6474609375,0.0,1363.5294189453125,1683.569091796875,0.0,3049.921875,0.8682610392570496,1.0,0.0,3.0,1.0,0.0
18193140,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8003987669944763,0.4013599753379822,0.3651322722434997,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9512466788291932,0.6713219285011292,0.6372429728507996,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8591886162757874,0.5031657218933105,0.3542231619358063,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8225693702697754,0.4372495710849762,0.4180002212524414,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6790952682495117,0.2423607259988784,1.1143767833709717,284.9972839355469,284.95001220703125,301.6272888183594,292.43701171875,298.5487060546875,297.2312927246094,284.9965209960937,1.0,0.6723127365112305,0.396965891122818,0.396965891122818,1.0,1.0,-3.46944546699524,1.0386402606964111,2.430805206298828,0.2566565573215484,0.9204603433609008,0.9204603433609008,0.0,229.79556274414065,238.0,58628.015625,0.0,3741.750244140625,1.0,279.1410522460937,283.04425048828125,295.423828125,299.7408752441406,293.1499938964844,293.1499938964844,278.8500061035156,33421.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566609025001526,1.0,0.0,0.0,3.5910520553588867,3.5910749435424805,8.60471857322409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8963.70703125,0.0,1449.591796875,1683.569091796875,0.0,2997.69287109375,0.8902233242988586,1.0,0.0,3.0,1.0,0.0
18193200,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8003987669944763,0.4013599753379822,0.3651322722434997,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9512466788291932,0.6713219285011292,0.6372429728507996,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8591886162757874,0.5031657218933105,0.3542231619358063,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8225693702697754,0.4372495710849762,0.4180002212524414,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6790952682495117,0.2423607259988784,1.1143767833709717,284.9972839355469,284.95001220703125,301.6272888183594,292.43701171875,298.5487060546875,297.2312927246094,284.9965209960937,1.0,0.6723127365112305,0.396965891122818,0.396965891122818,1.0,1.0,-3.46944546699524,1.0386402606964111,2.430805206298828,0.2566565573215484,0.9204603433609008,0.9204603433609008,0.0,229.79556274414065,238.0,58628.015625,0.0,3741.750244140625,1.0,279.1410522460937,283.04425048828125,295.423828125,299.7408752441406,293.1499938964844,293.1499938964844,278.8500061035156,33421.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566609025001526,1.0,0.0,0.0,3.5910520553588867,3.5910749435424805,8.60471857322409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8963.70703125,0.0,1449.591796875,1683.569091796875,0.0,2997.69287109375,0.8902233242988586,1.0,0.0,3.0,1.0,0.0
18193260,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7977231740951538,0.4010573923587799,0.3652102649211883,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9482132196426392,0.6718208193778992,0.6380852460861206,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.857534646987915,0.5049276947975159,0.3556808829307556,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8206694722175598,0.4380643665790558,0.4190775454044342,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6770172119140625,0.242442637681961,1.115863561630249,284.9085693359375,284.95001220703125,301.6070861816406,292.40045166015625,298.5359191894531,297.2266540527344,284.9090270996094,1.0,0.674739420413971,0.3959562182426452,0.3959562182426452,1.0,1.0,-3.475398302078247,1.037706971168518,2.4376912117004395,0.2546409070491791,0.838622510433197,0.838622510433197,0.0,233.1288452148437,241.0,59216.328125,0.0,3776.2041015625,1.0,278.8588256835937,282.93438720703125,295.4248352050781,299.8670959472656,293.1499938964844,293.1499938964844,279.1499938964844,38547.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646281957626343,1.0,0.0,0.0,3.4725024700164795,3.472525358200073,8.045970503189892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8118.9931640625,0.0,1362.6488037109375,1683.569091796875,0.0,3072.41748046875,0.8680576086044312,1.0,0.0,3.0,1.0,0.0
18193320,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7977231740951538,0.4010573923587799,0.3652102649211883,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9482132196426392,0.6718208193778992,0.6380852460861206,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.857534646987915,0.5049276947975159,0.3556808829307556,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8206694722175598,0.4380643665790558,0.4190775454044342,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6770172119140625,0.242442637681961,1.115863561630249,284.9085693359375,284.95001220703125,301.6070861816406,292.40045166015625,298.5359191894531,297.2266540527344,284.9090270996094,1.0,0.674739420413971,0.3959562182426452,0.3959562182426452,1.0,1.0,-3.475398302078247,1.037706971168518,2.4376912117004395,0.2546409070491791,0.838622510433197,0.838622510433197,0.0,233.1288452148437,241.0,59216.328125,0.0,3776.2041015625,1.0,278.8588256835937,282.93438720703125,295.4248352050781,299.8670959472656,293.1499938964844,293.1499938964844,279.1499938964844,38547.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646281957626343,1.0,0.0,0.0,3.4725024700164795,3.472525358200073,8.045970503189892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8118.9931640625,0.0,1362.6488037109375,1683.569091796875,0.0,3072.41748046875,0.8680576086044312,1.0,0.0,3.0,1.0,0.0
18193380,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7959033250808716,0.4016576707363128,0.3656209409236908,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.946151852607727,0.6733238101005554,0.6393282413482666,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8567413091659546,0.5076127648353577,0.3574465811252594,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8194500207901001,0.4394999146461487,0.420351505279541,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6755634546279907,0.2428833991289138,1.1177678108215332,284.9970397949219,284.95001220703125,301.5873107910156,292.3641662597656,298.5292358398437,297.230224609375,284.99627685546875,1.0,0.6771736145019531,0.3949465155601501,0.3949465155601501,1.0,1.0,-3.483326435089112,1.0374451875686646,2.4458813667297363,0.2526537477970123,0.9198984503746032,0.9198984503746032,0.0,235.91226196289065,244.0,58609.30859375,0.0,3812.426513671875,1.0,279.1410522460937,283.0445556640625,295.3507080078125,299.6653137207031,293.1499938964844,293.1499938964844,278.8500061035156,33435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589997887611389,1.0,0.0,0.0,3.589600086212158,3.589622974395752,8.597762075623905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8943.6142578125,0.0,1448.1295166015625,1683.569091796875,0.0,3019.624755859375,0.8899087905883789,1.0,0.0,3.0,1.0,0.0
