time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193440,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7959033250808716,0.4016576707363128,0.3656209409236908,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.946151852607727,0.6733238101005554,0.6393282413482666,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8567413091659546,0.5076127648353577,0.3574465811252594,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8194500207901001,0.4394999146461487,0.420351505279541,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6755634546279907,0.2428833991289138,1.1177678108215332,284.9970397949219,284.95001220703125,301.5873107910156,292.3641662597656,298.5292358398437,297.230224609375,284.99627685546875,1.0,0.6771736145019531,0.3949465155601501,0.3949465155601501,1.0,1.0,-3.483326435089112,1.0374451875686646,2.4458813667297363,0.2526537477970123,0.9198984503746032,0.9198984503746032,0.0,235.91226196289065,244.0,58609.30859375,0.0,3812.426513671875,1.0,279.1410522460937,283.0445556640625,295.3507080078125,299.6653137207031,293.1499938964844,293.1499938964844,278.8500061035156,33435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589997887611389,1.0,0.0,0.0,3.589600086212158,3.589622974395752,8.597762075623905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8943.6142578125,0.0,1448.1295166015625,1683.569091796875,0.0,3019.624755859375,0.8899087905883789,1.0,0.0,3.0,1.0,0.0
18193500,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7949061393737793,0.4015280306339264,0.3658013343811035,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9450179934501648,0.6736189723014832,0.639937162399292,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8562602996826172,0.5085535049438477,0.3583154678344726,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8187692165374756,0.4399158358573913,0.4209829866886139,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.674797773361206,0.2429487854242324,1.118815541267395,284.8799743652344,284.95001220703125,301.5776062011719,292.3461303710937,298.5234069824219,297.2284851074219,284.8794860839844,1.0,0.6784258484840393,0.3944416642189026,0.3944416642189026,1.0,1.0,-3.4873476028442383,1.0373204946517944,2.4500272274017334,0.251775860786438,0.8376839756965637,0.8376839756965637,0.0,237.40921020507807,244.0,59392.0234375,0.0,3831.3525390625,1.0,278.8996887207031,282.9059753417969,295.378173828125,299.8717041015625,293.1499938964844,293.1499938964844,278.8500061035156,38092.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646114468574524,1.0,0.0,0.0,3.5459115505218506,3.5459349155426025,8.389751542381418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8667.2666015625,0.0,1435.626220703125,1683.569091796875,0.0,3072.260498046875,0.8813053965568542,1.0,0.0,3.0,1.0,0.0
18193560,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.793280303478241,0.401288628578186,0.3656377792358398,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.943167209625244,0.6737796068191528,0.6401453614234924,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8552067279815674,0.5094112753868103,0.3589412271976471,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8175672888755798,0.4402267634868622,0.4213441014289856,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.673550009727478,0.2429336011409759,1.119121789932251,284.90838623046875,284.95001220703125,301.5679931640625,292.3281555175781,298.5167541503906,297.2255859375,284.9093322753906,1.0,0.6795441508293152,0.3939490020275116,0.3939490020275116,1.0,1.0,-3.4889585971832275,1.0364073514938354,2.4525511264801025,0.2505957782268524,0.8380843997001648,0.8380843997001648,0.0,239.2414703369141,247.0,59181.36328125,0.0,3846.296630859375,1.0,278.8585510253906,282.9353942871094,295.3526916503906,299.79205322265625,293.1499938964844,293.1499938964844,279.1499938964844,38683.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669413328170776,1.0,0.0,0.0,3.4688422679901123,3.468864917755127,8.029016953514656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8099.0654296875,0.0,1359.886474609375,1683.569091796875,0.0,3094.11767578125,0.867359459400177,1.0,0.0,3.0,1.0,0.0
18193620,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7914835810661316,0.4018324017524719,0.3659938275814056,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9411138892173768,0.6752175092697144,0.6413277387619019,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8544745445251465,0.5121206641197205,0.3607224524021148,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8163424730300903,0.441588431596756,0.42254438996315,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6721265912055969,0.2433438748121261,1.1208847761154177,284.9967346191406,284.95001220703125,301.5492248535156,292.29254150390625,298.5104064941406,297.22906494140625,284.9959716796875,1.0,0.6819207668304443,0.3929636180400848,0.3929636180400848,1.0,1.0,-3.4965081214904785,1.036057949066162,2.4604501724243164,0.2485909014940261,0.9192025065422058,0.9192025065422058,0.0,242.02932739257807,250.0,58581.9296875,0.0,3881.872802734375,1.0,279.1410217285156,283.0449523925781,295.2787780761719,299.5903015136719,293.1499938964844,293.1499938964844,278.8500061035156,33445.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612439632415771,1.0,0.0,0.0,3.58752703666687,3.587550163269043,8.587834940954053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8922.720703125,0.0,1445.98193359375,1683.569091796875,0.0,3040.672607421875,0.8894530534744263,1.0,0.0,3.0,1.0,0.0
18193680,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7914835810661316,0.4018324017524719,0.3659938275814056,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9411138892173768,0.6752175092697144,0.6413277387619019,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8544745445251465,0.5121206641197205,0.3607224524021148,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8163424730300903,0.441588431596756,0.42254438996315,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6721265912055969,0.2433438748121261,1.1208847761154177,284.9967346191406,284.95001220703125,301.5492248535156,292.29254150390625,298.5104064941406,297.22906494140625,284.9959716796875,1.0,0.6819207668304443,0.3929636180400848,0.3929636180400848,1.0,1.0,-3.4965081214904785,1.036057949066162,2.4604501724243164,0.2485909014940261,0.9192025065422058,0.9192025065422058,0.0,242.02932739257807,250.0,58581.9296875,0.0,3881.872802734375,1.0,279.1410217285156,283.0449523925781,295.2787780761719,299.5903015136719,293.1499938964844,293.1499938964844,278.8500061035156,33445.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612439632415771,1.0,0.0,0.0,3.58752703666687,3.587550163269043,8.587834940954053e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8922.720703125,0.0,1445.98193359375,1683.569091796875,0.0,3040.672607421875,0.8894530534744263,1.0,0.0,3.0,1.0,0.0
18193740,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7889058589935303,0.4014090895652771,0.365958034992218,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9381455779075624,0.6755988001823425,0.6420722603797913,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8530185222625732,0.5139371752738953,0.3622266352176666,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8144623041152954,0.442241370677948,0.4234653115272522,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6701633930206299,0.2433643341064453,1.122100591659546,284.9085693359375,284.95001220703125,301.531005859375,292.2572937011719,298.498291015625,297.22430419921875,284.9090270996094,1.0,0.6842324137687683,0.3919782340526581,0.3919782340526581,1.0,1.0,-3.501748561859131,1.0348994731903076,2.4668490886688232,0.2464841902256012,0.837678074836731,0.837678074836731,0.0,245.36456298828125,253.0,59162.59765625,0.0,3915.0146484375,1.0,278.8588562011719,282.93572998046875,295.2812805175781,299.71728515625,293.1499938964844,293.1499938964844,279.1499938964844,38560.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691310882568359,1.0,0.0,0.0,3.468228578567505,3.468251466751098,8.02617705630837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8083.30908203125,0.0,1358.3916015625,1683.569091796875,0.0,3114.659423828125,0.8671190142631531,1.0,0.0,3.0,1.0,0.0
18193800,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7889058589935303,0.4014090895652771,0.365958034992218,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9381455779075624,0.6755988001823425,0.6420722603797913,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8530185222625732,0.5139371752738953,0.3622266352176666,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8144623041152954,0.442241370677948,0.4234653115272522,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6701633930206299,0.2433643341064453,1.122100591659546,284.9085693359375,284.95001220703125,301.531005859375,292.2572937011719,298.498291015625,297.22430419921875,284.9090270996094,1.0,0.6842324137687683,0.3919782340526581,0.3919782340526581,1.0,1.0,-3.501748561859131,1.0348994731903076,2.4668490886688232,0.2464841902256012,0.837678074836731,0.837678074836731,0.0,245.36456298828125,253.0,59162.59765625,0.0,3915.0146484375,1.0,278.8588562011719,282.93572998046875,295.2812805175781,299.71728515625,293.1499938964844,293.1499938964844,279.1499938964844,38560.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691310882568359,1.0,0.0,0.0,3.468228578567505,3.468251466751098,8.02617705630837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8083.30908203125,0.0,1358.3916015625,1683.569091796875,0.0,3114.659423828125,0.8671190142631531,1.0,0.0,3.0,1.0,0.0
18193860,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7871478796005249,0.4018950164318084,0.3662683367729187,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.936116635799408,0.6769580841064453,0.6431877613067627,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8523569107055664,0.5166717171669006,0.3640280961990356,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8132391571998596,0.4435293674468994,0.4246001839637756,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6687821745872498,0.2437463104724884,1.1237454414367676,284.9965515136719,284.95001220703125,301.5133972167969,292.2225341796875,298.49237060546875,297.2276916503906,284.99578857421875,1.0,0.6865524053573608,0.3910290002822876,0.3910290002822876,1.0,1.0,-3.508966445922852,1.0345131158828735,2.4744532108306885,0.2445019632577896,0.9183839559555054,0.9183839559555054,0.0,248.14659118652344,256.0,58546.7578125,0.0,3949.970947265625,1.0,279.1409912109375,283.0456237792969,295.2084655761719,299.5162048339844,293.1499938964844,293.1499938964844,278.8500061035156,33453.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633800148963928,1.0,0.0,0.0,3.584733963012696,3.584756851196289,8.574467074140557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8901.19140625,0.0,1443.049072265625,1683.569091796875,0.0,3060.708740234375,0.8888334631919861,1.0,0.0,3.0,1.0,0.0
18193920,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7871478796005249,0.4018950164318084,0.3662683367729187,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.936116635799408,0.6769580841064453,0.6431877613067627,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8523569107055664,0.5166717171669006,0.3640280961990356,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8132391571998596,0.4435293674468994,0.4246001839637756,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6687821745872498,0.2437463104724884,1.1237454414367676,284.9965515136719,284.95001220703125,301.5133972167969,292.2225341796875,298.49237060546875,297.2276916503906,284.99578857421875,1.0,0.6865524053573608,0.3910290002822876,0.3910290002822876,1.0,1.0,-3.508966445922852,1.0345131158828735,2.4744532108306885,0.2445019632577896,0.9183839559555054,0.9183839559555054,0.0,248.14659118652344,256.0,58546.7578125,0.0,3949.970947265625,1.0,279.1409912109375,283.0456237792969,295.2084655761719,299.5162048339844,293.1499938964844,293.1499938964844,278.8500061035156,33453.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633800148963928,1.0,0.0,0.0,3.584733963012696,3.584756851196289,8.574467074140557e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8901.19140625,0.0,1443.049072265625,1683.569091796875,0.0,3060.708740234375,0.8888334631919861,1.0,0.0,3.0,1.0,0.0
18193980,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7846211194992065,0.4014137983322143,0.3661814928054809,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9331812262535096,0.6772581934928894,0.6438575983047485,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8509844541549683,0.5185115933418274,0.3655486106872558,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8113561272621155,0.4441052079200744,0.4254502654075622,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6668756604194641,0.2437396645545959,1.1248422861099243,284.9086608886719,284.95001220703125,301.4964294433594,292.1883239746094,298.480712890625,297.22283935546875,284.9091186523437,1.0,0.6888067126274109,0.3900797665119171,0.3900797665119171,1.0,1.0,-3.51384711265564,1.0333168506622314,2.480530261993408,0.2424213886260986,0.8370993733406067,0.8370993733406067,0.0,251.4819793701172,259.0,59124.8671875,0.0,3982.40185546875,1.0,278.85888671875,282.9366760253906,295.21209716796875,299.6440734863281,293.1499938964844,293.1499938964844,279.1499938964844,38562.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712248802185059,1.0,0.0,0.0,3.465230226516724,3.4652528762817383,8.012304988369578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8064.96142578125,0.0,1355.353759765625,1683.569091796875,0.0,3134.30029296875,0.8664554357528687,1.0,0.0,3.0,1.0,0.0
18194040,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7846211194992065,0.4014137983322143,0.3661814928054809,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9331812262535096,0.6772581934928894,0.6438575983047485,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8509844541549683,0.5185115933418274,0.3655486106872558,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8113561272621155,0.4441052079200744,0.4254502654075622,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6668756604194641,0.2437396645545959,1.1248422861099243,284.9086608886719,284.95001220703125,301.4964294433594,292.1883239746094,298.480712890625,297.22283935546875,284.9091186523437,1.0,0.6888067126274109,0.3900797665119171,0.3900797665119171,1.0,1.0,-3.51384711265564,1.0333168506622314,2.480530261993408,0.2424213886260986,0.8370993733406067,0.8370993733406067,0.0,251.4819793701172,259.0,59124.8671875,0.0,3982.40185546875,1.0,278.85888671875,282.9366760253906,295.21209716796875,299.6440734863281,293.1499938964844,293.1499938964844,279.1499938964844,38562.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712248802185059,1.0,0.0,0.0,3.465230226516724,3.4652528762817383,8.012304988369578e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8064.96142578125,0.0,1355.353759765625,1683.569091796875,0.0,3134.30029296875,0.8664554357528687,1.0,0.0,3.0,1.0,0.0
18194100,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.783475399017334,0.4015733003616333,0.3661551773548126,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9318504929542542,0.6778329610824585,0.6441968679428101,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8504270315170288,0.5198452472686768,0.3663424551486969,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.810498833656311,0.4446635842323303,0.4258621633052826,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6659894585609436,0.2438791692256927,1.1252707242965698,285.0113830566406,284.95001220703125,301.4882202148437,292.1714172363281,298.4774475097656,297.2239074707031,285.0118103027344,1.0,0.6898817420005798,0.389605164527893,0.389605164527893,1.0,1.0,-3.5161831378936768,1.0326862335205078,2.483496904373169,0.241245150566101,0.9094430208206176,0.9094430208206176,0.0,253.0293884277344,259.0,58390.63671875,0.0,3997.671630859375,1.0,279.0972900390625,283.0600280761719,295.15087890625,299.409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33956.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668355941772461,1.0,0.0,0.0,3.517469644546509,3.517491817474365,8.255701686721295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8302.2001953125,0.0,1375.926513671875,1683.569091796875,0.0,3093.125732421875,0.8758173584938049,1.0,0.0,3.0,1.0,0.0
18194160,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7828790545463562,0.4018375873565674,0.3664321601390838,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.931158721446991,0.6785334348678589,0.6448894143104553,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8503745198249817,0.5212776064872742,0.3673668801784515,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8101081252098083,0.4453147053718567,0.4265081584453583,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6655228137969971,0.244095042347908,1.1263600587844849,284.9960327148437,284.95001220703125,301.4801940917969,292.1546630859375,298.4751892089844,297.2261657714844,284.9949035644531,1.0,0.6910684704780579,0.3891350924968719,0.3891350924968719,1.0,1.0,-3.520667314529419,1.032786846160889,2.4878804683685303,0.240363523364067,0.9173458814620972,0.9173458814620972,0.0,254.2687530517578,262.0,58508.87109375,0.0,4016.6083984375,1.0,279.141845703125,283.0456848144531,295.1395263671875,299.4432373046875,293.1499938964844,293.1499938964844,278.8500061035156,33375.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865368664264679,1.0,0.0,0.0,3.5835115909576416,3.583534479141236,8.568620728510723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8881.951171875,0.0,1441.1690673828125,1683.569091796875,0.0,3079.3642578125,0.8882835507392883,1.0,0.0,3.0,1.0,0.0
18194220,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7804086208343506,0.4012937247753143,0.3662959933280945,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9282753467559814,0.6787458062171936,0.6454852819442749,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.849091112613678,0.5231446027755737,0.3689112067222595,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8082149028778076,0.4458081722259521,0.4272868037223816,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6636787056922913,0.2440628111362457,1.1273553371429443,284.90875244140625,284.95001220703125,301.4646911621094,292.1216735839844,298.4639892578125,297.2213134765625,284.9092102050781,1.0,0.6932668685913086,0.3881949484348297,0.3881949484348297,1.0,1.0,-3.525220394134521,1.0314855575561523,2.493734836578369,0.2382352948188781,0.8364585041999817,0.8364585041999817,0.0,257.59832763671875,250.0,59081.015625,0.0,4048.348876953125,1.0,278.85894775390625,282.937744140625,295.14520263671875,299.5726928710937,293.1499938964844,293.1499938964844,279.1499938964844,38564.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731994032859802,1.0,0.0,0.0,3.461769819259644,3.461792469024658,7.996310955604713e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8046.47802734375,0.0,1351.858154296875,1683.569091796875,0.0,3152.820556640625,0.8656936287879944,1.0,0.0,3.0,1.0,0.0
18194280,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7804086208343506,0.4012937247753143,0.3662959933280945,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9282753467559814,0.6787458062171936,0.6454852819442749,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.849091112613678,0.5231446027755737,0.3689112067222595,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8082149028778076,0.4458081722259521,0.4272868037223816,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6636787056922913,0.2440628111362457,1.1273553371429443,284.90875244140625,284.95001220703125,301.4646911621094,292.1216735839844,298.4639892578125,297.2213134765625,284.9092102050781,1.0,0.6932668685913086,0.3881949484348297,0.3881949484348297,1.0,1.0,-3.525220394134521,1.0314855575561523,2.493734836578369,0.2382352948188781,0.8364585041999817,0.8364585041999817,0.0,257.59832763671875,250.0,59081.015625,0.0,4048.348876953125,1.0,278.85894775390625,282.937744140625,295.14520263671875,299.5726928710937,293.1499938964844,293.1499938964844,279.1499938964844,38564.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731994032859802,1.0,0.0,0.0,3.461769819259644,3.461792469024658,7.996310955604713e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8046.47802734375,0.0,1351.858154296875,1683.569091796875,0.0,3152.820556640625,0.8656936287879944,1.0,0.0,3.0,1.0,0.0
18194340,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7837528586387634,0.4016715884208679,0.3662465810775757,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9332448244094848,0.6799387335777283,0.6461731195449829,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8538021445274353,0.5259581208229065,0.3705613911151886,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8120356798171997,0.4469459950923919,0.4280053675174713,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6666340827941895,0.2444076836109161,1.1275163888931274,284.9947204589844,284.95001220703125,301.45001220703125,292.08935546875,298.4588623046875,297.2247009277344,284.993896484375,1.0,0.6913278698921204,0.3872548341751098,0.3872548341751098,1.0,1.0,-3.5290281772613525,1.0299323797225952,2.499095678329468,0.2358622252941131,0.9152317643165588,0.9152317643165588,0.0,253.3661346435547,238.0,58425.61328125,0.0,4032.68212890625,1.0,279.1409606933594,283.0463562011719,295.0743713378906,299.3719177246094,293.1499938964844,293.1499938964844,278.8500061035156,33515.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672804832458496,1.0,0.0,0.0,3.576597213745117,3.576619863510132,8.535586175639764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8853.654296875,0.0,1434.8131103515625,1683.569091796875,0.0,3097.299072265625,0.8870446681976318,1.0,0.0,3.0,1.0,0.0
18194400,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7837528586387634,0.4016715884208679,0.3662465810775757,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9332448244094848,0.6799387335777283,0.6461731195449829,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8538021445274353,0.5259581208229065,0.3705613911151886,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8120356798171997,0.4469459950923919,0.4280053675174713,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6666340827941895,0.2444076836109161,1.1275163888931274,284.9947204589844,284.95001220703125,301.45001220703125,292.08935546875,298.4588623046875,297.2247009277344,284.993896484375,1.0,0.6913278698921204,0.3872548341751098,0.3872548341751098,1.0,1.0,-3.5290281772613525,1.0299323797225952,2.499095678329468,0.2358622252941131,0.9152317643165588,0.9152317643165588,0.0,253.3661346435547,238.0,58425.61328125,0.0,4032.68212890625,1.0,279.1409606933594,283.0463562011719,295.0743713378906,299.3719177246094,293.1499938964844,293.1499938964844,278.8500061035156,33515.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672804832458496,1.0,0.0,0.0,3.576597213745117,3.576619863510132,8.535586175639764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8853.654296875,0.0,1434.8131103515625,1683.569091796875,0.0,3097.299072265625,0.8870446681976318,1.0,0.0,3.0,1.0,0.0
18194460,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7894662618637085,0.401159256696701,0.3657110333442688,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9414907693862916,0.6801193356513977,0.646294891834259,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.86114501953125,0.5279321074485779,0.3718500137329101,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8181318640708923,0.4474213123321533,0.4283246397972107,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.671763002872467,0.2444276511669159,1.1266456842422483,284.90771484375,284.95001220703125,301.4385986328125,292.0585327148437,298.4492492675781,297.2205505371094,284.9080810546875,1.0,0.6874794363975525,0.3863388001918793,0.3863388001918793,1.0,1.0,-3.529426097869873,1.0272914171218872,2.5021347999572754,0.2333111464977264,0.8336682915687561,0.8336682915687561,0.0,245.7709197998047,226.0,58936.17578125,0.0,3987.94091796875,1.0,278.8589782714844,282.9394836425781,295.08062744140625,299.4974670410156,293.1499938964844,293.1499938964844,279.1499938964844,38670.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747935891151428,1.0,0.0,0.0,3.451862096786499,3.4518847465515137,7.950604867801303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8018.85595703125,0.0,1342.5965576171875,1683.569091796875,0.0,3167.771484375,0.8635870814323425,1.0,0.0,3.0,1.0,0.0
18194520,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7894662618637085,0.401159256696701,0.3657110333442688,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9414907693862916,0.6801193356513977,0.646294891834259,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.86114501953125,0.5279321074485779,0.3718500137329101,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8181318640708923,0.4474213123321533,0.4283246397972107,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.671763002872467,0.2444276511669159,1.1266456842422483,284.90771484375,284.95001220703125,301.4385986328125,292.0585327148437,298.4492492675781,297.2205505371094,284.9080810546875,1.0,0.6874794363975525,0.3863388001918793,0.3863388001918793,1.0,1.0,-3.529426097869873,1.0272914171218872,2.5021347999572754,0.2333111464977264,0.8336682915687561,0.8336682915687561,0.0,245.7709197998047,226.0,58936.17578125,0.0,3987.94091796875,1.0,278.8589782714844,282.9394836425781,295.08062744140625,299.4974670410156,293.1499938964844,293.1499938964844,279.1499938964844,38670.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747935891151428,1.0,0.0,0.0,3.451862096786499,3.4518847465515137,7.950604867801303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8018.85595703125,0.0,1342.5965576171875,1683.569091796875,0.0,3167.771484375,0.8635870814323425,1.0,0.0,3.0,1.0,0.0
18194580,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7980465292930603,0.4016018509864807,0.3655023872852325,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.953058660030365,0.6813107132911682,0.6467515826225281,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8716384768486023,0.5308953523635864,0.3734324872493744,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.826668918132782,0.4485780596733093,0.4288287758827209,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6793123483657837,0.2448710054159164,1.126133918762207,284.9936218261719,284.95001220703125,301.4327697753906,292.0298767089844,298.4474182128906,297.22491455078125,284.9928894042969,1.0,0.6826648116111755,0.3854227364063263,0.3854227364063263,1.0,1.0,-3.531611204147339,1.0252561569213867,2.506355047225952,0.2307634800672531,0.9115672707557678,0.9115672707557678,0.0,235.65786743164065,214.0,58266.23828125,0.0,3932.57568359375,1.0,279.1408386230469,283.0484313964844,295.0128479003906,299.29705810546875,293.1499938964844,293.1499938964844,278.8500061035156,33570.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684490323066711,1.0,0.0,0.0,3.5647618770599365,3.5647847652435303,8.479189546051202e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8818.796875,0.0,1422.638427734375,1683.569091796875,0.0,3108.261474609375,0.8844394087791443,1.0,0.0,3.0,1.0,0.0
18194640,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7980465292930603,0.4016018509864807,0.3655023872852325,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.953058660030365,0.6813107132911682,0.6467515826225281,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8716384768486023,0.5308953523635864,0.3734324872493744,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.826668918132782,0.4485780596733093,0.4288287758827209,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6793123483657837,0.2448710054159164,1.126133918762207,284.9936218261719,284.95001220703125,301.4327697753906,292.0298767089844,298.4474182128906,297.22491455078125,284.9928894042969,1.0,0.6826648116111755,0.3854227364063263,0.3854227364063263,1.0,1.0,-3.531611204147339,1.0252561569213867,2.506355047225952,0.2307634800672531,0.9115672707557678,0.9115672707557678,0.0,235.65786743164065,214.0,58266.23828125,0.0,3932.57568359375,1.0,279.1408386230469,283.0484313964844,295.0128479003906,299.29705810546875,293.1499938964844,293.1499938964844,278.8500061035156,33570.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684490323066711,1.0,0.0,0.0,3.5647618770599365,3.5647847652435303,8.479189546051202e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8818.796875,0.0,1422.638427734375,1683.569091796875,0.0,3108.261474609375,0.8844394087791443,1.0,0.0,3.0,1.0,0.0
18194700,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8028622269630432,0.4014153480529785,0.3653703331947326,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9592791199684144,0.6814562082290649,0.6469508409500122,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8775430917739868,0.5319799184799194,0.3742032647132873,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8314284086227417,0.4488669335842132,0.4290713965892792,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6836220622062683,0.2449600845575332,1.1259915828704834,284.87939453125,284.95001220703125,301.4317932128906,292.0163269042969,298.44464111328125,297.2237243652344,284.8792419433594,1.0,0.6800834536552429,0.3849647343158722,0.3849647343158722,1.0,1.0,-3.5327465534210205,1.0242438316345217,2.508502721786499,0.2296094447374344,0.8304247260093689,0.8304247260093689,0.0,230.29112243652344,214.0,58996.96484375,0.0,3903.0927734375,1.0,278.9003295898437,282.91375732421875,295.0448913574219,299.50360107421875,293.1499938964844,293.1499938964844,278.8500061035156,38349.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737122416496277,1.0,0.0,0.0,3.5154812335968018,3.5155043601989746,8.246371407949482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8545.4599609375,0.0,1405.5302734375,1683.569091796875,0.0,3157.630126953125,0.8747268319129944,1.0,0.0,3.0,1.0,0.0
18194760,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8073630928993225,0.4011445045471191,0.3649096488952636,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9650304913520812,0.6814864873886108,0.6467569470405579,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8832634091377258,0.5330097675323486,0.3747362196445465,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8360068202018738,0.4490664899349212,0.4290482401847839,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6877548098564148,0.244986206293106,1.1251509189605713,284.9086303710937,284.95001220703125,301.4320983886719,292.00323486328125,298.4415283203125,297.221435546875,284.909423828125,1.0,0.677280843257904,0.384553998708725,0.384553998708725,1.0,1.0,-3.531562805175781,1.0225932598114014,2.50896954536438,0.2282822430133819,0.831533670425415,0.831533670425415,0.0,225.0756072998047,202.0,58762.73828125,0.0,3868.644775390625,1.0,278.8588256835937,282.9439392089844,295.0243835449219,299.4269714355469,293.1499938964844,293.1499938964844,279.1499938964844,38785.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757111430168152,1.0,0.0,0.0,3.437429666519165,3.43745231628418,7.8842606399121e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7989.6318359375,0.0,1328.911376953125,1683.569091796875,0.0,3176.375244140625,0.8605158925056458,1.0,0.0,3.0,1.0,0.0
18194820,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.818422794342041,0.40160071849823,0.3646655082702636,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9784862995147704,0.6826522946357727,0.6471279263496399,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8976172208786011,0.5361073017120361,0.376361221075058,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8476452827453613,0.4502099156379699,0.4294843673706054,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6981855630874634,0.2455011904239654,1.1246944665908811,284.9938659667969,284.95001220703125,301.4362487792969,291.9784545898437,298.4434509277344,297.2265014648437,284.9931030273437,1.0,0.6716488003730774,0.3837325572967529,0.3837325572967529,1.0,1.0,-3.533637762069702,1.020796775817871,2.512840747833252,0.2259952425956726,0.9093153476715088,0.9093153476715088,0.0,213.41744995117188,190.0,58128.23046875,0.0,3803.56787109375,1.0,279.1407470703125,283.05108642578125,294.96075439453125,299.2325439453125,293.1499938964844,293.1499938964844,278.8500061035156,33538.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692194819450378,1.0,0.0,0.0,3.553826332092285,3.5538489818573,8.427246029896196e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8789.021484375,0.0,1410.85009765625,1683.569091796875,0.0,3115.488525390625,0.8819683790206909,1.0,0.0,3.0,1.0,0.0
18194880,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.818422794342041,0.40160071849823,0.3646655082702636,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9784862995147704,0.6826522946357727,0.6471279263496399,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8976172208786011,0.5361073017120361,0.376361221075058,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8476452827453613,0.4502099156379699,0.4294843673706054,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6981855630874634,0.2455011904239654,1.1246944665908811,284.9938659667969,284.95001220703125,301.4362487792969,291.9784545898437,298.4434509277344,297.2265014648437,284.9931030273437,1.0,0.6716488003730774,0.3837325572967529,0.3837325572967529,1.0,1.0,-3.533637762069702,1.020796775817871,2.512840747833252,0.2259952425956726,0.9093153476715088,0.9093153476715088,0.0,213.41744995117188,190.0,58128.23046875,0.0,3803.56787109375,1.0,279.1407470703125,283.05108642578125,294.96075439453125,299.2325439453125,293.1499938964844,293.1499938964844,278.8500061035156,33538.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692194819450378,1.0,0.0,0.0,3.553826332092285,3.5538489818573,8.427246029896196e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8789.021484375,0.0,1410.85009765625,1683.569091796875,0.0,3115.488525390625,0.8819683790206909,1.0,0.0,3.0,1.0,0.0
18194940,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8295825123786926,0.4011323750019073,0.3640287518501282,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.991049826145172,0.6828456521034241,0.6471007466316223,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9133990406990052,0.5384401082992554,0.3777735233306885,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.860283613204956,0.4506519734859466,0.429632157087326,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7092043161392212,0.2456710189580917,1.1238124370574951,284.9094543457031,284.95001220703125,301.4448547363281,291.9554138183594,298.4407653808594,297.2235107421875,284.9097900390625,1.0,0.6658198237419128,0.3829111158847809,0.3829111158847809,1.0,1.0,-3.5336625576019287,1.018303632736206,2.5153589248657227,0.2236625254154205,0.8301979899406433,0.8301979899406433,0.0,202.03477478027344,178.0,58650.09765625,0.0,3734.954345703125,1.0,278.8591613769531,282.9462890625,294.9760437011719,299.3675231933594,293.1499938964844,293.1499938964844,279.1499938964844,38614.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764405250549316,1.0,0.0,0.0,3.4296553134918213,3.429677724838257,7.84863743774622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7969.939453125,0.0,1319.94482421875,1683.569091796875,0.0,3183.214111328125,0.8586414456367493,1.0,0.0,3.0,1.0,0.0
18195000,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8295825123786926,0.4011323750019073,0.3640287518501282,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.991049826145172,0.6828456521034241,0.6471007466316223,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9133990406990052,0.5384401082992554,0.3777735233306885,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.860283613204956,0.4506519734859466,0.429632157087326,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7092043161392212,0.2456710189580917,1.1238124370574951,284.9094543457031,284.95001220703125,301.4448547363281,291.9554138183594,298.4407653808594,297.2235107421875,284.9097900390625,1.0,0.6658198237419128,0.3829111158847809,0.3829111158847809,1.0,1.0,-3.5336625576019287,1.018303632736206,2.5153589248657227,0.2236625254154205,0.8301979899406433,0.8301979899406433,0.0,202.03477478027344,178.0,58650.09765625,0.0,3734.954345703125,1.0,278.8591613769531,282.9462890625,294.9760437011719,299.3675231933594,293.1499938964844,293.1499938964844,279.1499938964844,38614.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764405250549316,1.0,0.0,0.0,3.4296553134918213,3.429677724838257,7.84863743774622e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7969.939453125,0.0,1319.94482421875,1683.569091796875,0.0,3183.214111328125,0.8586414456367493,1.0,0.0,3.0,1.0,0.0
18195060,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8416227102279663,0.4015288352966308,0.3637978434562683,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6842324733734131,0.6403945684432983,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9317692518234252,0.5417423248291016,0.3795923292636871,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8740848898887634,0.4517046213150024,0.4300465285778045,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.72014319896698,0.2462002336978912,1.123713135719299,284.99090576171875,284.95001220703125,301.4575500488281,291.9339599609375,298.44561767578125,297.2295227050781,284.9895324707031,1.0,0.6595585942268372,0.3821300268173218,0.3821300268173218,1.0,1.0,-3.5293025970458984,1.0144610404968262,2.514841318130493,0.2211472690105438,0.905387043952942,0.905387043952942,0.0,191.1140899658203,166.0,57952.515625,0.0,3656.846923828125,1.0,279.1406555175781,283.0502624511719,294.9159240722656,299.1768493652344,293.1499938964844,293.1499938964844,278.8500061035156,33571.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699069023132324,1.0,0.0,0.0,3.5444726943969727,3.544495344161988,8.382943974538648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8758.43359375,0.0,1401.25830078125,1683.569091796875,0.0,3121.9375,0.87983638048172,1.0,0.0,3.0,1.0,0.0
18195120,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8416227102279663,0.4015288352966308,0.3637978434562683,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6842324733734131,0.6403945684432983,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9317692518234252,0.5417423248291016,0.3795923292636871,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8740848898887634,0.4517046213150024,0.4300465285778045,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.72014319896698,0.2462002336978912,1.123713135719299,284.99090576171875,284.95001220703125,301.4575500488281,291.9339599609375,298.44561767578125,297.2295227050781,284.9895324707031,1.0,0.6595585942268372,0.3821300268173218,0.3821300268173218,1.0,1.0,-3.5293025970458984,1.0144610404968262,2.514841318130493,0.2211472690105438,0.905387043952942,0.905387043952942,0.0,191.1140899658203,166.0,57952.515625,0.0,3656.846923828125,1.0,279.1406555175781,283.0502624511719,294.9159240722656,299.1768493652344,293.1499938964844,293.1499938964844,278.8500061035156,33571.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699069023132324,1.0,0.0,0.0,3.5444726943969727,3.544495344161988,8.382943974538648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8758.43359375,0.0,1401.25830078125,1683.569091796875,0.0,3121.9375,0.87983638048172,1.0,0.0,3.0,1.0,0.0
18195180,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.852104127407074,0.4008957743644714,0.3631306886672973,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6876491904258728,0.6149523854255676,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9477508068084716,0.5440577268600464,0.3811054825782776,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8862877488136292,0.4519506394863128,0.4301381111145019,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7291293740272522,0.2462764978408813,1.1230109930038452,284.89910888671875,284.95001220703125,301.4739685058594,291.9139709472656,298.4482116699219,297.2323913574219,284.8993835449219,1.0,0.6517335176467896,0.3813489079475403,0.3813489079475403,1.0,1.0,-3.507469654083252,1.0049537420272827,2.502516031265259,0.2144576609134674,0.8161253929138184,0.8161253929138184,0.0,181.4395294189453,154.0,58004.1953125,0.0,3536.8515625,1.0,278.8590087890625,282.9482116699219,294.93023681640625,299.2846069335937,293.1499938964844,293.1499938964844,279.1499938964844,39464.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763211965560913,1.0,0.0,0.0,3.388707160949707,3.3887293338775635,7.662339385205996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7895.9580078125,0.0,1285.502197265625,1683.569091796875,0.0,3182.095458984375,0.8501908183097839,1.0,0.0,3.0,1.0,0.0
