time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195240,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.852104127407074,0.4008957743644714,0.3631306886672973,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6876491904258728,0.6149523854255676,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9477508068084716,0.5440577268600464,0.3811054825782776,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8862877488136292,0.4519506394863128,0.4301381111145019,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7291293740272522,0.2462764978408813,1.1230109930038452,284.89910888671875,284.95001220703125,301.4739685058594,291.9139709472656,298.4482116699219,297.2323913574219,284.8993835449219,1.0,0.6517335176467896,0.3813489079475403,0.3813489079475403,1.0,1.0,-3.507469654083252,1.0049537420272827,2.502516031265259,0.2144576609134674,0.8161253929138184,0.8161253929138184,0.0,181.4395294189453,154.0,58004.1953125,0.0,3536.8515625,1.0,278.8590087890625,282.9482116699219,294.93023681640625,299.2846069335937,293.1499938964844,293.1499938964844,279.1499938964844,39464.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763211965560913,1.0,0.0,0.0,3.388707160949707,3.3887293338775635,7.662339385205996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7895.9580078125,0.0,1285.502197265625,1683.569091796875,0.0,3182.095458984375,0.8501908183097839,1.0,0.0,3.0,1.0,0.0
18195300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8559833765029907,0.4009703397750854,0.3628858029842376,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6909506916999817,0.6060121655464172,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9536378979682922,0.545638382434845,0.3819503784179687,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8908079862594604,0.4523299932479858,0.4302251636981964,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7323855757713318,0.2464386969804763,1.122804045677185,284.9940185546875,284.95001220703125,301.4834899902344,291.9044494628906,298.455078125,297.24151611328125,284.99346923828125,1.0,0.6469870209693909,0.3809583783149719,0.3809583783149719,1.0,1.0,-3.4874229431152344,0.9970031976699828,2.490419626235962,0.2132806628942489,0.8790850043296814,0.8790850043296814,0.0,177.73583984375,154.0,57022.4140625,0.0,3476.46826171875,1.0,279.0951232910156,283.0670166015625,294.873046875,299.0385437011719,293.1499938964844,293.1499938964844,279.1499938964844,34690.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706825375556946,1.0,0.0,0.0,3.428154468536377,3.428176164627075,7.841769615879457e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8096.75244140625,0.0,1290.8778076171875,1683.569091796875,0.0,3129.212890625,0.8565414547920227,1.0,0.0,3.0,1.0,0.0
18195360,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8624768853187561,0.4011174440383911,0.362871378660202,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.6950168013572693,0.5922219157218933,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.962341010570526,0.5472957491874695,0.3829838633537292,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8980669975280762,0.4527910053730011,0.4304884672164917,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7376551628112793,0.2466785013675689,1.1229918003082275,284.9718322753906,284.95001220703125,301.4937744140625,291.895263671875,298.4665222167969,297.25567626953125,284.9705505371094,1.0,0.6423254609107971,0.3807739317417145,0.3807739317417145,1.0,1.0,-3.472604513168335,0.9914869666099548,2.481117486953736,0.2111197859048843,0.8751968145370483,0.8751968145370483,0.0,172.64169311523438,172.0,56812.06640625,0.0,3410.964111328125,1.0,279.1409606933594,283.0520935058594,294.86651611328125,299.0552062988281,293.1499938964844,293.1499938964844,279.45001220703125,34495.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677082657814026,1.0,0.0,0.0,3.4723880290985107,3.472409963607788,8.045439585657732e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7700.099609375,0.0,1333.68798828125,1683.569091796875,0.0,3101.312255859375,0.8641532063484192,1.0,0.0,3.0,1.0,0.0
18195420,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8647494912147522,0.4016560018062591,0.3632587790489197,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.7028984427452087,0.588171660900116,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9666381478309632,0.5509089231491089,0.3853991031646728,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9009042978286744,0.4539727568626404,0.4314867258071899,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7398017048835754,0.2474332898855209,1.1257768869400024,285.0330505371094,284.95001220703125,301.5166015625,291.8777770996094,298.4947814941406,297.287841796875,285.0313415527344,1.0,0.6429506540298462,0.380405068397522,0.380405068397522,1.0,1.0,-3.4755964279174805,0.991403579711914,2.4841928482055664,0.2097372710704803,0.9695230722427368,0.9695230722427368,0.0,171.4618377685547,190.0,56335.48046875,0.0,3411.106201171875,1.0,279.4407653808594,283.13360595703125,294.8544311523437,298.97314453125,293.1499938964844,293.1499938964844,279.1499938964844,31532.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607679605484009,1.0,0.0,0.0,3.649345636367798,3.64936876296997,8.886347586667398e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8539.7041015625,0.0,1499.0169677734375,1683.569091796875,0.0,3036.20751953125,0.9018890261650084,1.0,0.0,3.0,1.0,0.0
18195480,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8647494912147522,0.4016560018062591,0.3632587790489197,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.7028984427452087,0.588171660900116,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9666381478309632,0.5509089231491089,0.3853991031646728,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9009042978286744,0.4539727568626404,0.4314867258071899,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7398017048835754,0.2474332898855209,1.1257768869400024,285.0330505371094,284.95001220703125,301.5166015625,291.8777770996094,298.4947814941406,297.287841796875,285.0313415527344,1.0,0.6429506540298462,0.380405068397522,0.380405068397522,1.0,1.0,-3.4755964279174805,0.991403579711914,2.4841928482055664,0.2097372710704803,0.9695230722427368,0.9695230722427368,0.0,171.4618377685547,190.0,56335.48046875,0.0,3411.106201171875,1.0,279.4407653808594,283.13360595703125,294.8544311523437,298.97314453125,293.1499938964844,293.1499938964844,279.1499938964844,31532.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607679605484009,1.0,0.0,0.0,3.649345636367798,3.64936876296997,8.886347586667398e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8539.7041015625,0.0,1499.0169677734375,1683.569091796875,0.0,3036.20751953125,0.9018890261650084,1.0,0.0,3.0,1.0,0.0
18195540,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8575199246406555,0.4008718430995941,0.3630379736423492,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7057756185531616,0.6029515266418457,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9601519107818604,0.5532282590866089,0.3873671591281891,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.893671989440918,0.4541088938713074,0.4320741295814514,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7346333861351013,0.2476131916046142,1.1282825469970703,284.9077453613281,284.95001220703125,301.54205322265625,291.861328125,298.5012512207031,297.2869567871094,284.9093933105469,1.0,0.6494129300117493,0.3800362050533294,0.3800362050533294,1.0,1.0,-3.49917984008789,0.9981122016906738,2.501067638397217,0.2110482454299926,0.8738332986831665,0.8738332986831665,0.0,177.24191284179688,193.0,57525.1875,0.0,3501.80859375,1.0,279.1571960449219,282.97833251953125,294.8948974609375,299.1864013671875,293.1499938964844,293.1499938964844,279.45001220703125,37409.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709051012992859,1.0,0.0,0.0,3.596757650375366,3.5967812538146973,8.632083563497872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7780.42431640625,0.0,1485.1295166015625,1683.569091796875,0.0,3131.30078125,0.8944313526153564,1.0,0.0,3.0,1.0,0.0
18195600,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8575199246406555,0.4008718430995941,0.3630379736423492,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7057756185531616,0.6029515266418457,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9601519107818604,0.5532282590866089,0.3873671591281891,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.893671989440918,0.4541088938713074,0.4320741295814514,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7346333861351013,0.2476131916046142,1.1282825469970703,284.9077453613281,284.95001220703125,301.54205322265625,291.861328125,298.5012512207031,297.2869567871094,284.9093933105469,1.0,0.6494129300117493,0.3800362050533294,0.3800362050533294,1.0,1.0,-3.49917984008789,0.9981122016906738,2.501067638397217,0.2110482454299926,0.8738332986831665,0.8738332986831665,0.0,177.24191284179688,193.0,57525.1875,0.0,3501.80859375,1.0,279.1571960449219,282.97833251953125,294.8948974609375,299.1864013671875,293.1499938964844,293.1499938964844,279.45001220703125,37409.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709051012992859,1.0,0.0,0.0,3.596757650375366,3.5967812538146973,8.632083563497872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7780.42431640625,0.0,1485.1295166015625,1683.569091796875,0.0,3131.30078125,0.8944313526153564,1.0,0.0,3.0,1.0,0.0
18195660,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.851901113986969,0.4010393619537353,0.3630714118480682,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.7065857648849487,0.6153047680854797,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.955216109752655,0.5565885901451111,0.3895897269248962,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8879410028457642,0.454873114824295,0.4327338337898254,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7304781675338745,0.2480340600013733,1.130414962768555,285.01690673828125,284.95001220703125,301.56982421875,291.84576416015625,298.5040588378906,297.2821044921875,285.01617431640625,1.0,0.6545682549476624,0.379269391298294,0.379269391298294,1.0,1.0,-3.520122766494751,1.0027378797531128,2.517385005950928,0.2111915051937103,0.976381540298462,0.976381540298462,0.0,182.2431182861328,196.0,57149.78125,0.0,3582.50732421875,1.0,279.44207763671875,283.1019897460937,294.8375549316406,299.0263977050781,293.1499938964844,293.1499938964844,279.1499938964844,32698.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662794232368469,1.0,0.0,0.0,3.733506679534912,3.733530759811402,9.300946430812472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8633.78125,0.0,1602.8076171875,1683.569091796875,0.0,3087.908203125,0.9218543767929076,1.0,0.0,3.0,1.0,0.0
18195720,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.851901113986969,0.4010393619537353,0.3630714118480682,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.7065857648849487,0.6153047680854797,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.955216109752655,0.5565885901451111,0.3895897269248962,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8879410028457642,0.454873114824295,0.4327338337898254,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7304781675338745,0.2480340600013733,1.130414962768555,285.01690673828125,284.95001220703125,301.56982421875,291.84576416015625,298.5040588378906,297.2821044921875,285.01617431640625,1.0,0.6545682549476624,0.379269391298294,0.379269391298294,1.0,1.0,-3.520122766494751,1.0027378797531128,2.517385005950928,0.2111915051937103,0.976381540298462,0.976381540298462,0.0,182.2431182861328,196.0,57149.78125,0.0,3582.50732421875,1.0,279.44207763671875,283.1019897460937,294.8375549316406,299.0263977050781,293.1499938964844,293.1499938964844,279.1499938964844,32698.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662794232368469,1.0,0.0,0.0,3.733506679534912,3.733530759811402,9.300946430812472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8633.78125,0.0,1602.8076171875,1683.569091796875,0.0,3087.908203125,0.9218543767929076,1.0,0.0,3.0,1.0,0.0
18195780,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8467414379119873,0.4001752734184265,0.3627160191535949,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.7055975198745728,0.6264248490333557,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.950714111328125,0.5588909387588501,0.3915060758590698,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8827772736549377,0.4548544585704803,0.4331030547618866,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.726682186126709,0.2479699403047561,1.1315617561340332,284.8999328613281,284.95001220703125,301.5994873046875,291.8310241699219,298.49737548828125,297.26373291015625,284.9015197753906,1.0,0.6590989232063293,0.3785025775432586,0.3785025775432586,1.0,1.0,-3.537208080291748,1.0060250759124756,2.5311830043792725,0.2108154445886612,0.8792336583137512,0.8792336583137512,0.0,186.7366180419922,199.0,58197.66015625,0.0,3651.5078125,1.0,279.1566772460937,282.9570617675781,294.8639831542969,299.2099304199219,293.1499938964844,293.1499938964844,279.45001220703125,38078.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759732842445374,1.0,0.0,0.0,3.658215999603272,3.658240556716919,8.929599744078587e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7832.03857421875,0.0,1557.912353515625,1683.569091796875,0.0,3178.833251953125,0.9086136817932128,1.0,0.0,3.0,1.0,0.0
18195840,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8467414379119873,0.4001752734184265,0.3627160191535949,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.7055975198745728,0.6264248490333557,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.950714111328125,0.5588909387588501,0.3915060758590698,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8827772736549377,0.4548544585704803,0.4331030547618866,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.726682186126709,0.2479699403047561,1.1315617561340332,284.8999328613281,284.95001220703125,301.5994873046875,291.8310241699219,298.49737548828125,297.26373291015625,284.9015197753906,1.0,0.6590989232063293,0.3785025775432586,0.3785025775432586,1.0,1.0,-3.537208080291748,1.0060250759124756,2.5311830043792725,0.2108154445886612,0.8792336583137512,0.8792336583137512,0.0,186.7366180419922,199.0,58197.66015625,0.0,3651.5078125,1.0,279.1566772460937,282.9570617675781,294.8639831542969,299.2099304199219,293.1499938964844,293.1499938964844,279.45001220703125,38078.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759732842445374,1.0,0.0,0.0,3.658215999603272,3.658240556716919,8.929599744078587e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7832.03857421875,0.0,1557.912353515625,1683.569091796875,0.0,3178.833251953125,0.9086136817932128,1.0,0.0,3.0,1.0,0.0
18195900,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8443917036056519,0.4001675844192505,0.3625102043151855,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.7052695751190186,0.631550133228302,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9487071633338928,0.5605059862136841,0.3924556076526642,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8804113268852234,0.4551288485527038,0.4332217276096344,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7248965501785278,0.2480659037828445,1.131784200668335,285.01959228515625,284.95001220703125,301.61492919921875,291.8238830566406,298.4974060058594,297.259033203125,285.02154541015625,1.0,0.661141574382782,0.3781191706657409,0.3781191706657409,1.0,1.0,-3.5446763038635254,1.0073094367980957,2.5373668670654297,0.2104355990886688,0.9627209901809692,0.9627209901809692,0.0,188.80838012695312,199.0,57454.1171875,0.0,3682.521728515625,1.0,279.40185546875,283.0972595214844,294.8077697753906,298.9843139648437,293.1499938964844,293.1499938964844,279.45001220703125,33902.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717754483222961,1.0,0.0,0.0,3.708570718765259,3.708595037460327,9.177120432468656e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8087.908203125,0.0,1583.3680419921875,1683.569091796875,0.0,3139.46484375,0.9184086322784424,1.0,0.0,3.0,1.0,0.0
18195960,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8427938222885132,0.4003340899944305,0.3626835346221924,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.7051326632499695,0.6356338858604431,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.947565495967865,0.5622990131378174,0.3937156200408935,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8787802457809448,0.4555716514587402,0.4336523413658142,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7236543297767639,0.2482740581035614,1.1328269243240356,285.0165100097656,284.95001220703125,301.6307067871094,291.8169250488281,298.4990539550781,297.2571105957031,285.0155334472656,1.0,0.6631577014923096,0.3776042759418487,0.3776042759418487,1.0,1.0,-3.55308485031128,1.008518934249878,2.5445659160614014,0.2097819298505783,0.984140157699585,0.984140157699585,0.0,190.5848999023437,202.0,57657.89453125,0.0,3714.21240234375,1.0,279.4434509277344,283.0914611816406,294.8039855957031,299.03131103515625,293.1499938964844,293.1499938964844,279.1499938964844,33058.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704100251197815,1.0,0.0,0.0,3.77934455871582,3.779369354248047,9.530732540952158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8689.873046875,0.0,1659.0985107421875,1683.569091796875,0.0,3126.656982421875,0.9322336316108704,1.0,0.0,3.0,1.0,0.0
18196020,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8387700319290161,0.3994642496109009,0.3623128831386566,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7034231424331665,0.6446887254714966,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9442869424819946,0.5646344423294067,0.3956502974033355,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8748011589050293,0.45552659034729,0.4339807629585266,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7206164002418518,0.2481611222028732,1.1336098909378052,284.8985900878906,284.95001220703125,301.66314697265625,291.8033447265625,298.4936828613281,297.2412414550781,284.90020751953125,1.0,0.6669114828109741,0.3765744864940643,0.3765744864940643,1.0,1.0,-3.567201614379883,1.0099718570709229,2.55722975730896,0.2082150280475616,0.8857659101486206,0.8857659101486206,0.0,194.3532257080078,205.0,58670.3125,0.0,3772.512939453125,1.0,279.1564025878906,282.946533203125,294.8329162597656,299.2123718261719,293.1499938964844,293.1499938964844,279.45001220703125,38233.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794175386428833,1.0,0.0,0.0,3.697745323181152,3.697770118713379,9.123621680373616e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7867.2578125,0.0,1603.8699951171875,1683.569091796875,0.0,3211.121826171875,0.917535364627838,1.0,0.0,3.0,1.0,0.0
18196080,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8387700319290161,0.3994642496109009,0.3623128831386566,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7034231424331665,0.6446887254714966,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9442869424819946,0.5646344423294067,0.3956502974033355,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8748011589050293,0.45552659034729,0.4339807629585266,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7206164002418518,0.2481611222028732,1.1336098909378052,284.8985900878906,284.95001220703125,301.66314697265625,291.8033447265625,298.4936828613281,297.2412414550781,284.90020751953125,1.0,0.6669114828109741,0.3765744864940643,0.3765744864940643,1.0,1.0,-3.567201614379883,1.0099718570709229,2.55722975730896,0.2082150280475616,0.8857659101486206,0.8857659101486206,0.0,194.3532257080078,205.0,58670.3125,0.0,3772.512939453125,1.0,279.1564025878906,282.946533203125,294.8329162597656,299.2123718261719,293.1499938964844,293.1499938964844,279.45001220703125,38233.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794175386428833,1.0,0.0,0.0,3.697745323181152,3.697770118713379,9.123621680373616e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7867.2578125,0.0,1603.8699951171875,1683.569091796875,0.0,3211.121826171875,0.917535364627838,1.0,0.0,3.0,1.0,0.0
18196140,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8356053829193115,0.3996247947216034,0.3622679710388183,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.7023593187332153,0.6524308919906616,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9420308470726012,0.5680909156799316,0.3978812098503113,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8716358542442322,0.4562284052371979,0.4344988167285919,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.718119204044342,0.2484577000141143,1.1347193717956543,285.0184936523437,284.95001220703125,301.6964416503906,291.7901916503906,298.49755859375,297.2379455566406,285.0179138183594,1.0,0.6704366207122803,0.3755446970462799,0.3755446970462799,1.0,1.0,-3.5810985565185547,1.0113325119018557,2.569766044616699,0.2064714431762695,0.993455410003662,0.993455410003662,0.0,197.6910400390625,208.0,58072.54296875,0.0,3828.0625,1.0,279.44268798828125,283.085693359375,294.77618408203125,299.03277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33250.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735290169715881,1.0,0.0,0.0,3.811055421829224,3.811080694198608,9.69134021033824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8730.31640625,0.0,1698.3626708984375,1683.569091796875,0.0,3155.911865234375,0.9397645592689514,1.0,0.0,3.0,1.0,0.0
18196200,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8356053829193115,0.3996247947216034,0.3622679710388183,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.7023593187332153,0.6524308919906616,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9420308470726012,0.5680909156799316,0.3978812098503113,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8716358542442322,0.4562284052371979,0.4344988167285919,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.718119204044342,0.2484577000141143,1.1347193717956543,285.0184936523437,284.95001220703125,301.6964416503906,291.7901916503906,298.49755859375,297.2379455566406,285.0179138183594,1.0,0.6704366207122803,0.3755446970462799,0.3755446970462799,1.0,1.0,-3.5810985565185547,1.0113325119018557,2.569766044616699,0.2064714431762695,0.993455410003662,0.993455410003662,0.0,197.6910400390625,208.0,58072.54296875,0.0,3828.0625,1.0,279.44268798828125,283.085693359375,294.77618408203125,299.03277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33250.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735290169715881,1.0,0.0,0.0,3.811055421829224,3.811080694198608,9.69134021033824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8730.31640625,0.0,1698.3626708984375,1683.569091796875,0.0,3155.911865234375,0.9397645592689514,1.0,0.0,3.0,1.0,0.0
18196260,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8321210145950317,0.3987463116645813,0.3618800640106201,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6998918652534485,0.6603091359138489,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.939352810382843,0.570443868637085,0.3998240232467651,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8682354688644409,0.4561589956283569,0.4347955584526062,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7154355049133301,0.2483624070882797,1.135515570640564,284.8978576660156,284.95001220703125,301.73016357421875,291.77734375,298.4958190917969,297.2265014648437,284.8994140625,1.0,0.6738185882568359,0.3746001422405243,0.3746001422405243,1.0,1.0,-3.593766689300537,1.0125160217285156,2.581250667572021,0.2049616575241089,0.8939267992973328,0.8939267992973328,0.0,201.1378631591797,211.0,59111.140625,0.0,3881.52001953125,1.0,279.1561279296875,282.9370422363281,294.8059997558594,299.2159729003906,293.1499938964844,293.1499938964844,279.45001220703125,38185.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823123574256897,1.0,0.0,0.0,3.734637975692749,3.734663248062134,9.306584161095088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7900.927734375,0.0,1646.11572265625,1683.569091796875,0.0,3238.247314453125,0.9257144927978516,1.0,0.0,3.0,1.0,0.0
18196320,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8321210145950317,0.3987463116645813,0.3618800640106201,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6998918652534485,0.6603091359138489,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.939352810382843,0.570443868637085,0.3998240232467651,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8682354688644409,0.4561589956283569,0.4347955584526062,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7154355049133301,0.2483624070882797,1.135515570640564,284.8978576660156,284.95001220703125,301.73016357421875,291.77734375,298.4958190917969,297.2265014648437,284.8994140625,1.0,0.6738185882568359,0.3746001422405243,0.3746001422405243,1.0,1.0,-3.593766689300537,1.0125160217285156,2.581250667572021,0.2049616575241089,0.8939267992973328,0.8939267992973328,0.0,201.1378631591797,211.0,59111.140625,0.0,3881.52001953125,1.0,279.1561279296875,282.9370422363281,294.8059997558594,299.2159729003906,293.1499938964844,293.1499938964844,279.45001220703125,38185.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823123574256897,1.0,0.0,0.0,3.734637975692749,3.734663248062134,9.306584161095088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7900.927734375,0.0,1646.11572265625,1683.569091796875,0.0,3238.247314453125,0.9257144927978516,1.0,0.0,3.0,1.0,0.0
18196380,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8281311988830566,0.3988645374774933,0.3618414998054504,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9968701004981996,0.698520839214325,0.6619732975959778,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.935841977596283,0.573889970779419,0.4020808637142181,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8641420006752014,0.4568119049072265,0.4353116452693939,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7120764255523682,0.2486360371112823,1.1367708444595337,285.01708984375,284.95001220703125,301.7640380859375,291.7646484375,298.5028076171875,297.2275695800781,285.01629638671875,1.0,0.6766808032989502,0.3736555576324463,0.3736555576324463,1.0,1.0,-3.600572109222412,1.01178240776062,2.588789701461792,0.202800914645195,1.0,1.0,0.0,205.10501098632807,214.0,58392.30859375,0.0,3923.40234375,1.0,279.44293212890625,283.07745361328125,294.7498779296875,299.03204345703125,293.1499938964844,293.1499938964844,279.1499938964844,33429.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763113021850586,1.0,0.0,0.0,3.841151475906372,3.841176986694336,9.84500957201817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8763.712890625,0.0,1736.1744384765625,1683.569091796875,0.0,3182.0029296875,0.9466277360916138,1.0,0.0,3.0,1.0,0.0
18196440,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8281311988830566,0.3988645374774933,0.3618414998054504,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9968701004981996,0.698520839214325,0.6619732975959778,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.935841977596283,0.573889970779419,0.4020808637142181,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8641420006752014,0.4568119049072265,0.4353116452693939,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7120764255523682,0.2486360371112823,1.1367708444595337,285.01708984375,284.95001220703125,301.7640380859375,291.7646484375,298.5028076171875,297.2275695800781,285.01629638671875,1.0,0.6766808032989502,0.3736555576324463,0.3736555576324463,1.0,1.0,-3.600572109222412,1.01178240776062,2.588789701461792,0.202800914645195,1.0,1.0,0.0,205.10501098632807,214.0,58392.30859375,0.0,3923.40234375,1.0,279.44293212890625,283.07745361328125,294.7498779296875,299.03204345703125,293.1499938964844,293.1499938964844,279.1499938964844,33429.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763113021850586,1.0,0.0,0.0,3.841151475906372,3.841176986694336,9.84500957201817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8763.712890625,0.0,1736.1744384765625,1683.569091796875,0.0,3182.0029296875,0.9466277360916138,1.0,0.0,3.0,1.0,0.0
18196500,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8261590003967285,0.3984905183315277,0.3618477582931518,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.99482262134552,0.697788655757904,0.6615585684776306,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9340851902961732,0.5751370191574097,0.4032239913940429,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8621469140052795,0.456840306520462,0.4356264472007751,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7104008197784424,0.248616948723793,1.1376088857650757,284.8829650878906,284.95001220703125,301.7809143066406,291.7583312988281,298.5040283203125,297.2251892089844,284.87994384765625,1.0,0.6779505014419556,0.3731832504272461,0.3731832504272461,1.0,1.0,-3.6028523445129395,1.0110434293746948,2.591808795928955,0.2016592770814895,0.9114935398101808,0.9114935398101808,0.0,207.08551025390625,214.0,59444.0859375,0.0,3941.47216796875,1.0,279.19384765625,282.9151611328125,294.7906494140625,299.2628479003906,293.1499938964844,293.1499938964844,279.1499938964844,36734.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820244073867798,1.0,0.0,0.0,3.826812267303467,3.826838254928589,9.77164404503128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8500.767578125,0.0,1744.6842041015625,1683.569091796875,0.0,3235.549560546875,0.9437254071235656,1.0,0.0,3.0,1.0,0.0
18196560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8234934210777283,0.3979002237319946,0.3614398837089538,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9922006726264954,0.6969465017318726,0.6608405709266663,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.931447684764862,0.576166033744812,0.4040241539478302,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8594946265220642,0.4566597938537597,0.4355948865413666,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7080987095832825,0.2484517842531204,1.1374917030334473,284.889892578125,284.95001220703125,301.79766845703125,291.75201416015625,298.5038757324219,297.2208557128906,284.8914489746094,1.0,0.678988516330719,0.3727528750896454,0.3727528750896454,1.0,1.0,-3.602285146713257,1.00950288772583,2.5927822589874268,0.2003162950277328,0.893576979637146,0.893576979637146,0.0,209.34849548339844,217.0,59252.6015625,0.0,3953.938232421875,1.0,279.15606689453125,282.9256286621094,294.7782592773437,299.2034606933594,293.1499938964844,293.1499938964844,279.45001220703125,38532.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845841884613037,1.0,0.0,0.0,3.754533529281616,3.75455904006958,9.406006142853584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7906.06103515625,0.0,1672.0982666015625,1683.569091796875,0.0,3259.525390625,0.9303428530693054,1.0,0.0,3.0,1.0,0.0
18196620,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.820321798324585,0.397974282503128,0.3613181412220001,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9889236688613892,0.6969563961029053,0.6605268120765686,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9290608167648317,0.5795812010765076,0.4062244892120361,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8563904166221619,0.4572681784629822,0.436026394367218,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7052896618843079,0.2486717700958252,1.1383004188537598,285.0115661621094,284.95001220703125,301.8306579589844,291.7393798828125,298.5126342773437,297.2246398925781,285.0109558105469,1.0,0.6810791492462158,0.3718921244144439,0.3718921244144439,1.0,1.0,-3.605888843536377,1.0079829692840576,2.59790587425232,0.197893351316452,0.997455358505249,0.997455358505249,0.0,212.54251098632807,220.0,58410.140625,0.0,3982.974609375,1.0,279.4429931640625,283.0709533691406,294.7210388183594,299.00567626953125,293.1499938964844,293.1499938964844,279.1499938964844,33702.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877836287021637,1.0,0.0,0.0,3.8489952087402335,3.8490207195281982,9.885258123176754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8759.177734375,0.0,1747.9046630859375,1683.569091796875,0.0,3196.2998046875,0.9486166834831238,1.0,0.0,3.0,1.0,0.0
18196680,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.820321798324585,0.397974282503128,0.3613181412220001,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9889236688613892,0.6969563961029053,0.6605268120765686,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9290608167648317,0.5795812010765076,0.4062244892120361,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8563904166221619,0.4572681784629822,0.436026394367218,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7052896618843079,0.2486717700958252,1.1383004188537598,285.0115661621094,284.95001220703125,301.8306579589844,291.7393798828125,298.5126342773437,297.2246398925781,285.0109558105469,1.0,0.6810791492462158,0.3718921244144439,0.3718921244144439,1.0,1.0,-3.605888843536377,1.0079829692840576,2.59790587425232,0.197893351316452,0.997455358505249,0.997455358505249,0.0,212.54251098632807,220.0,58410.140625,0.0,3982.974609375,1.0,279.4429931640625,283.0709533691406,294.7210388183594,299.00567626953125,293.1499938964844,293.1499938964844,279.1499938964844,33702.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877836287021637,1.0,0.0,0.0,3.8489952087402335,3.8490207195281982,9.885258123176754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8759.177734375,0.0,1747.9046630859375,1683.569091796875,0.0,3196.2998046875,0.9486166834831238,1.0,0.0,3.0,1.0,0.0
18196740,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8166494369506836,0.3970298767089844,0.3608942031860351,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9851691722869872,0.6959415674209595,0.6600571274757385,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9260449409484864,0.581871509552002,0.4081492125988006,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8529119491577148,0.4571200609207153,0.4362746775150299,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7021601796150208,0.24848572909832,1.1388325691223145,284.8893737792969,284.95001220703125,301.8627014160156,291.7265625,298.5142822265625,297.2192077636719,284.890869140625,1.0,0.6830773949623108,0.3710313439369201,0.3710313439369201,1.0,1.0,-3.608079195022583,1.005986213684082,2.602092981338501,0.1955787241458892,0.8915783166885376,0.8915783166885376,0.0,216.03414916992188,223.0,59227.39453125,0.0,4010.19482421875,1.0,279.15594482421875,282.9245910644531,294.7502746582031,299.1729736328125,293.1499938964844,293.1499938964844,279.45001220703125,38728.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856213688850403,1.0,0.0,0.0,3.7538442611694336,3.7538697719573975,9.40255347359198e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7897.22119140625,0.0,1672.790771484375,1683.569091796875,0.0,3269.236572265625,0.930341362953186,1.0,0.0,3.0,1.0,0.0
18196800,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8166494369506836,0.3970298767089844,0.3608942031860351,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9851691722869872,0.6959415674209595,0.6600571274757385,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9260449409484864,0.581871509552002,0.4081492125988006,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8529119491577148,0.4571200609207153,0.4362746775150299,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7021601796150208,0.24848572909832,1.1388325691223145,284.8893737792969,284.95001220703125,301.8627014160156,291.7265625,298.5142822265625,297.2192077636719,284.890869140625,1.0,0.6830773949623108,0.3710313439369201,0.3710313439369201,1.0,1.0,-3.608079195022583,1.005986213684082,2.602092981338501,0.1955787241458892,0.8915783166885376,0.8915783166885376,0.0,216.03414916992188,223.0,59227.39453125,0.0,4010.19482421875,1.0,279.15594482421875,282.9245910644531,294.7502746582031,299.1729736328125,293.1499938964844,293.1499938964844,279.45001220703125,38728.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856213688850403,1.0,0.0,0.0,3.7538442611694336,3.7538697719573975,9.40255347359198e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7897.22119140625,0.0,1672.790771484375,1683.569091796875,0.0,3269.236572265625,0.930341362953186,1.0,0.0,3.0,1.0,0.0
18196860,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8139570951461792,0.3971301913261413,0.360785961151123,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9822980761528016,0.6961294412612915,0.6599650979042053,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9243688583374025,0.5853151082992554,0.410360187292099,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8504154682159424,0.4577422738075256,0.4367061853408813,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6998351812362671,0.2487149089574813,1.139612078666687,285.01171875,284.95001220703125,301.8934020996094,291.7135009765625,298.5232849121094,297.2236022949219,285.0111083984375,1.0,0.6850201487541199,0.3703033626079559,0.3703033626079559,1.0,1.0,-3.6119439601898193,1.0049408674240112,2.6070029735565186,0.1935670971870422,0.9957981705665588,0.9957981705665588,0.0,218.8697052001953,226.0,58377.6015625,0.0,4037.798828125,1.0,279.4429931640625,283.0707702636719,294.69403076171875,298.9756774902344,293.1499938964844,293.1499938964844,279.1499938964844,33747.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786460161209106,1.0,0.0,0.0,3.846993923187256,3.84701943397522,9.87498083304672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8748.478515625,0.0,1745.810791015625,1683.569091796875,0.0,3203.890380859375,0.9482033848762512,1.0,0.0,3.0,1.0,0.0
18196920,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8139570951461792,0.3971301913261413,0.360785961151123,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9822980761528016,0.6961294412612915,0.6599650979042053,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9243688583374025,0.5853151082992554,0.410360187292099,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8504154682159424,0.4577422738075256,0.4367061853408813,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6998351812362671,0.2487149089574813,1.139612078666687,285.01171875,284.95001220703125,301.8934020996094,291.7135009765625,298.5232849121094,297.2236022949219,285.0111083984375,1.0,0.6850201487541199,0.3703033626079559,0.3703033626079559,1.0,1.0,-3.6119439601898193,1.0049408674240112,2.6070029735565186,0.1935670971870422,0.9957981705665588,0.9957981705665588,0.0,218.8697052001953,226.0,58377.6015625,0.0,4037.798828125,1.0,279.4429931640625,283.0707702636719,294.69403076171875,298.9756774902344,293.1499938964844,293.1499938964844,279.1499938964844,33747.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786460161209106,1.0,0.0,0.0,3.846993923187256,3.84701943397522,9.87498083304672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8748.478515625,0.0,1745.810791015625,1683.569091796875,0.0,3203.890380859375,0.9482033848762512,1.0,0.0,3.0,1.0,0.0
18196980,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8105165958404541,0.39620041847229,0.360370397567749,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.978654146194458,0.6951438188552856,0.6595407128334045,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9217732548713684,0.5876030921936035,0.4122827351093292,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8473216891288757,0.4575964510440826,0.4369523525238037,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6969968676567078,0.2485309094190597,1.140131950378418,284.89031982421875,284.95001220703125,301.9223937988281,291.7001037597656,298.52471923828125,297.2184143066406,284.8918151855469,1.0,0.6869400143623352,0.3695753514766693,0.3695753514766693,1.0,1.0,-3.614179134368897,1.0033652782440186,2.610813856124878,0.1916578561067581,0.8908730745315552,0.8908730745315552,0.0,222.20510864257807,229.0,59190.67578125,0.0,4064.245361328125,1.0,279.1559753417969,282.9252624511719,294.7235717773437,299.1432189941406,293.1499938964844,293.1499938964844,279.45001220703125,38742.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863948583602905,1.0,0.0,0.0,3.750890731811523,3.7509162425994873,9.387763384438584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7888.0234375,0.0,1669.4237060546875,1683.569091796875,0.0,3276.47705078125,0.929701805114746,1.0,0.0,3.0,1.0,0.0
18197040,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8105165958404541,0.39620041847229,0.360370397567749,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.978654146194458,0.6951438188552856,0.6595407128334045,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9217732548713684,0.5876030921936035,0.4122827351093292,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8473216891288757,0.4575964510440826,0.4369523525238037,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6969968676567078,0.2485309094190597,1.140131950378418,284.89031982421875,284.95001220703125,301.9223937988281,291.7001037597656,298.52471923828125,297.2184143066406,284.8918151855469,1.0,0.6869400143623352,0.3695753514766693,0.3695753514766693,1.0,1.0,-3.614179134368897,1.0033652782440186,2.610813856124878,0.1916578561067581,0.8908730745315552,0.8908730745315552,0.0,222.20510864257807,229.0,59190.67578125,0.0,4064.245361328125,1.0,279.1559753417969,282.9252624511719,294.7235717773437,299.1432189941406,293.1499938964844,293.1499938964844,279.45001220703125,38742.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863948583602905,1.0,0.0,0.0,3.750890731811523,3.7509162425994873,9.387763384438584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7888.0234375,0.0,1669.4237060546875,1683.569091796875,0.0,3276.47705078125,0.929701805114746,1.0,0.0,3.0,1.0,0.0
