time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197100,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8087842464447021,0.3961556851863861,0.3601223826408386,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9767980575561525,0.6951004862785339,0.6592453718185425,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9205149412155152,0.5892244577407837,0.4132195115089416,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8457850217819214,0.4578104317188263,0.437002032995224,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6955496072769165,0.2485765665769577,1.1400713920593262,285.0133972167969,284.95001220703125,301.9361572265625,291.6932373046875,298.5279541015625,297.2196044921875,285.0154113769531,1.0,0.6878122687339783,0.3692113757133484,0.3692113757133484,1.0,1.0,-3.6146316528320312,1.002369403839111,2.61226224899292,0.1904851347208023,0.974123239517212,0.974123239517212,0.0,223.8163146972656,229.0,58254.09375,0.0,4075.3984375,1.0,279.4037780761719,283.0726013183594,294.6689147949219,298.90576171875,293.1499938964844,293.1499938964844,279.45001220703125,34614.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814393877983093,1.0,0.0,0.0,3.787001371383667,3.7870264053344727,9.569388339514262e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8138.53662109375,0.0,1680.2432861328125,1683.569091796875,0.0,3230.068603515625,0.9364993572235109,1.0,0.0,3.0,1.0,0.0
18197160,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8079004883766174,0.396301120519638,0.3602571189403534,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9757781624794006,0.6952981352806091,0.6594192981719971,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9202989339828492,0.5910365581512451,0.4144804179668426,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8450285792350769,0.4582107067108154,0.4373717308044433,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6948189735412598,0.2487529814243316,1.1408677101135254,285.01239013671875,284.95001220703125,301.9493408203125,291.6862487792969,298.5326232910156,297.22283935546875,285.0114440917969,1.0,0.6888318657875061,0.3688437640666961,0.3688437640666961,1.0,1.0,-3.617919445037842,1.0022718906402588,2.615647554397583,0.1896166205406189,0.9952070116996764,0.9952070116996764,0.0,224.9848480224609,232.0,58337.6328125,0.0,4091.277587890625,1.0,279.4440612792969,283.0709533691406,294.6659851074219,298.9447021484375,293.1499938964844,293.1499938964844,279.1499938964844,33690.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793953657150269,1.0,0.0,0.0,3.845880508422852,3.845906019210816,9.869265795714457e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8739.65625,0.0,1744.0035400390625,1683.569091796875,0.0,3210.913818359375,0.947689652442932,1.0,0.0,3.0,1.0,0.0
18197220,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8044940829277039,0.3953720033168793,0.3598478734493255,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.972094714641571,0.6942621469497681,0.6589574217796326,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9179168939590454,0.5932949781417847,0.416390985250473,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8421453833580017,0.4580537974834442,0.4376123249530792,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6921294331550598,0.2485580593347549,1.1413507461547852,284.8905334472656,284.95001220703125,301.973876953125,291.671875,298.5326843261719,297.2176208496094,284.8920288085937,1.0,0.6907137632369995,0.3681085705757141,0.3681085705757141,1.0,1.0,-3.620051860809326,1.0006316900253296,2.619420289993286,0.1876606941223144,0.8902252316474915,0.8902252316474915,0.0,228.2872009277344,235.0,59148.58984375,0.0,4117.32275390625,1.0,279.156005859375,282.9254455566406,294.6955261230469,299.11212158203125,293.1499938964844,293.1499938964844,279.45001220703125,38746.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88722163438797,1.0,0.0,0.0,3.748110055923462,3.748135566711426,9.373849252369836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7877.9677734375,0.0,1666.1861572265625,1683.569091796875,0.0,3284.215087890625,0.929080843925476,1.0,0.0,3.0,1.0,0.0
18197280,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8044940829277039,0.3953720033168793,0.3598478734493255,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.972094714641571,0.6942621469497681,0.6589574217796326,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9179168939590454,0.5932949781417847,0.416390985250473,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8421453833580017,0.4580537974834442,0.4376123249530792,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6921294331550598,0.2485580593347549,1.1413507461547852,284.8905334472656,284.95001220703125,301.973876953125,291.671875,298.5326843261719,297.2176208496094,284.8920288085937,1.0,0.6907137632369995,0.3681085705757141,0.3681085705757141,1.0,1.0,-3.620051860809326,1.0006316900253296,2.619420289993286,0.1876606941223144,0.8902252316474915,0.8902252316474915,0.0,228.2872009277344,235.0,59148.58984375,0.0,4117.32275390625,1.0,279.156005859375,282.9254455566406,294.6955261230469,299.11212158203125,293.1499938964844,293.1499938964844,279.45001220703125,38746.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88722163438797,1.0,0.0,0.0,3.748110055923462,3.748135566711426,9.373849252369836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7877.9677734375,0.0,1666.1861572265625,1683.569091796875,0.0,3284.215087890625,0.929080843925476,1.0,0.0,3.0,1.0,0.0
18197340,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8019276261329651,0.3954680263996124,0.3597385585308075,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9691787362098694,0.6943554282188416,0.6587894558906555,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9165796637535096,0.5967000722885132,0.4185747504234314,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8399975895881653,0.4586549401283264,0.4380248486995697,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.690054178237915,0.2487663477659225,1.1420388221740725,285.0116271972656,284.95001220703125,301.9956359863281,291.6568603515625,298.5390319824219,297.2219543457031,285.010986328125,1.0,0.6925718188285828,0.367373377084732,0.367373377084732,1.0,1.0,-3.623658418655396,0.9994727969169616,2.624185800552368,0.1855777502059936,0.9939011931419371,0.9939011931419371,0.0,231.0501403808593,238.0,58294.6953125,0.0,4143.9921875,1.0,279.4429626464844,283.0705261230469,294.6376037597656,298.91314697265625,293.1499938964844,293.1499938964844,279.1499938964844,33741.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802963495254517,1.0,0.0,0.0,3.841778993606568,3.8418045043945312,9.848226909525692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8724.5205078125,0.0,1739.3966064453125,1683.569091796875,0.0,3219.35791015625,0.9470226764678956,1.0,0.0,3.0,1.0,0.0
18197400,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8019276261329651,0.3954680263996124,0.3597385585308075,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9691787362098694,0.6943554282188416,0.6587894558906555,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9165796637535096,0.5967000722885132,0.4185747504234314,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8399975895881653,0.4586549401283264,0.4380248486995697,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.690054178237915,0.2487663477659225,1.1420388221740725,285.0116271972656,284.95001220703125,301.9956359863281,291.6568603515625,298.5390319824219,297.2219543457031,285.010986328125,1.0,0.6925718188285828,0.367373377084732,0.367373377084732,1.0,1.0,-3.623658418655396,0.9994727969169616,2.624185800552368,0.1855777502059936,0.9939011931419371,0.9939011931419371,0.0,231.0501403808593,238.0,58294.6953125,0.0,4143.9921875,1.0,279.4429626464844,283.0705261230469,294.6376037597656,298.91314697265625,293.1499938964844,293.1499938964844,279.1499938964844,33741.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802963495254517,1.0,0.0,0.0,3.841778993606568,3.8418045043945312,9.848226909525692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8724.5205078125,0.0,1739.3966064453125,1683.569091796875,0.0,3219.35791015625,0.9470226764678956,1.0,0.0,3.0,1.0,0.0
18197460,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7986043691635132,0.3945347368717193,0.359317809343338,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9654057025909424,0.6932560205459595,0.6582596898078918,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9143216013908386,0.5989125370979309,0.4204497039318084,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8372467756271362,0.4584817290306091,0.438245415687561,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6874539852142334,0.2485547065734863,1.142438888549805,284.8904724121094,284.95001220703125,302.0142517089844,291.64111328125,298.53729248046875,297.21661376953125,284.8919372558594,1.0,0.694416344165802,0.3666392862796783,0.3666392862796783,1.0,1.0,-3.625528573989868,0.997743546962738,2.6277849674224854,0.1835796684026718,0.8891459703445435,0.8891459703445435,0.0,234.36090087890625,241.0,59092.91796875,0.0,4169.4619140625,1.0,279.156005859375,282.9257202148437,294.6649475097656,299.07769775390625,293.1499938964844,293.1499938964844,279.45001220703125,38772.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881219625473022,1.0,0.0,0.0,3.744283437728882,3.7443089485168457,9.354718599752232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7866.0224609375,0.0,1661.8931884765625,1683.569091796875,0.0,3292.64013671875,0.9282487034797668,1.0,0.0,3.0,1.0,0.0
18197520,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7986043691635132,0.3945347368717193,0.359317809343338,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9654057025909424,0.6932560205459595,0.6582596898078918,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9143216013908386,0.5989125370979309,0.4204497039318084,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8372467756271362,0.4584817290306091,0.438245415687561,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6874539852142334,0.2485547065734863,1.142438888549805,284.8904724121094,284.95001220703125,302.0142517089844,291.64111328125,298.53729248046875,297.21661376953125,284.8919372558594,1.0,0.694416344165802,0.3666392862796783,0.3666392862796783,1.0,1.0,-3.625528573989868,0.997743546962738,2.6277849674224854,0.1835796684026718,0.8891459703445435,0.8891459703445435,0.0,234.36090087890625,241.0,59092.91796875,0.0,4169.4619140625,1.0,279.156005859375,282.9257202148437,294.6649475097656,299.07769775390625,293.1499938964844,293.1499938964844,279.45001220703125,38772.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881219625473022,1.0,0.0,0.0,3.744283437728882,3.7443089485168457,9.354718599752232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7866.0224609375,0.0,1661.8931884765625,1683.569091796875,0.0,3292.64013671875,0.9282487034797668,1.0,0.0,3.0,1.0,0.0
18197580,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7961370348930359,0.39462611079216,0.3592060804367065,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9624383449554444,0.6932857036590576,0.6580342650413513,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9130812287330629,0.6022776365280151,0.4226059019565582,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8352075219154358,0.4590688049793243,0.4386455118656158,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.685457170009613,0.2487473785877227,1.143059253692627,285.0109558105469,284.95001220703125,302.02935791015625,291.6245422363281,298.54168701171875,297.2208557128906,285.0103454589844,1.0,0.6962398290634155,0.365905225276947,0.365905225276947,1.0,1.0,-3.6289336681365967,0.996513843536377,2.63241982460022,0.1814610660076141,0.9921767711639404,0.9921767711639404,0.0,237.1217803955078,244.0,58233.78515625,0.0,4195.669921875,1.0,279.44293212890625,283.0704345703125,294.6054077148437,298.8767395019531,293.1499938964844,293.1499938964844,279.1499938964844,33750.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812159299850464,1.0,0.0,0.0,3.8378281593322754,3.83785343170166,9.827981557464227e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8709.2021484375,0.0,1734.649658203125,1683.569091796875,0.0,3227.974853515625,0.9461358785629272,1.0,0.0,3.0,1.0,0.0
18197640,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7961370348930359,0.39462611079216,0.3592060804367065,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9624383449554444,0.6932857036590576,0.6580342650413513,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9130812287330629,0.6022776365280151,0.4226059019565582,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8352075219154358,0.4590688049793243,0.4386455118656158,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.685457170009613,0.2487473785877227,1.143059253692627,285.0109558105469,284.95001220703125,302.02935791015625,291.6245422363281,298.54168701171875,297.2208557128906,285.0103454589844,1.0,0.6962398290634155,0.365905225276947,0.365905225276947,1.0,1.0,-3.6289336681365967,0.996513843536377,2.63241982460022,0.1814610660076141,0.9921767711639404,0.9921767711639404,0.0,237.1217803955078,244.0,58233.78515625,0.0,4195.669921875,1.0,279.44293212890625,283.0704345703125,294.6054077148437,298.8767395019531,293.1499938964844,293.1499938964844,279.1499938964844,33750.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812159299850464,1.0,0.0,0.0,3.8378281593322754,3.83785343170166,9.827981557464227e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8709.2021484375,0.0,1734.649658203125,1683.569091796875,0.0,3227.974853515625,0.9461358785629272,1.0,0.0,3.0,1.0,0.0
18197700,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7949477434158325,0.3942630290985107,0.3591925203800201,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9609818458557128,0.6928423047065735,0.6579893231391907,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.912486732006073,0.6034625172615051,0.4237002432346344,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8342435359954834,0.4590778052806854,0.4389167726039886,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6845352649688721,0.2487057596445083,1.143675684928894,284.8793640136719,284.95001220703125,302.03546142578125,291.6159362792969,298.54071044921875,297.21923828125,284.8764953613281,1.0,0.6972248554229736,0.3655381798744201,0.3655381798744201,1.0,1.0,-3.631255388259888,0.9960874319076538,2.6351678371429443,0.1806020736694336,0.9032741785049438,0.9032741785049438,0.0,238.5473022460937,244.0,59250.54296875,0.0,4210.7109375,1.0,279.19342041015625,282.9111633300781,294.64508056640625,299.1038513183594,293.1499938964844,293.1499938964844,279.1499938964844,37093.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88665372133255,1.0,0.0,0.0,3.817298889160156,3.817324638366699,9.723119092086565e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8443.0166015625,0.0,1735.9384765625,1683.569091796875,0.0,3278.899658203125,0.9417659640312196,1.0,0.0,3.0,1.0,0.0
18197760,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7929359078407288,0.3936950862407684,0.358786016702652,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.958605945110321,0.6921116709709167,0.6574419140815735,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9109414219856262,0.6043802499771118,0.4244278371334076,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8325838446617126,0.4588848948478699,0.4388552606105804,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6829541921615601,0.248521015048027,1.1433948278427124,284.890380859375,284.95001220703125,302.04058837890625,291.6070861816406,298.53765869140625,297.2151794433594,284.8919982910156,1.0,0.6980476975440979,0.3651860654354095,0.3651860654354095,1.0,1.0,-3.630575180053711,0.9947482347488404,2.635826826095581,0.1794688999652862,0.8876004815101624,0.8876004815101624,0.0,240.4339141845703,247.0,59016.0625,0.0,4220.59814453125,1.0,279.1560974121094,282.9267578125,294.63116455078125,299.03887939453125,293.1499938964844,293.1499938964844,279.45001220703125,38821.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890628218650818,1.0,0.0,0.0,3.738303184509277,3.738328695297241,9.324860457127216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7851.36181640625,0.0,1655.26953125,1683.569091796875,0.0,3301.44189453125,0.9269944429397584,1.0,0.0,3.0,1.0,0.0
18197820,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7905369997024536,0.3937844634056091,0.3586756289005279,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9555372595787048,0.6920146942138672,0.6571108102798462,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9096579551696776,0.6075020432472229,0.4264334142208099,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8306113481521606,0.4594624936580658,0.4392486810684204,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6810041069984436,0.2486946284770965,1.1439459323883057,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.5392150878906,297.218505859375,285.0093688964844,1.0,0.6998240351676941,0.3644818663597107,0.3644818663597107,1.0,1.0,-3.633582353591919,0.99347722530365,2.6401050090789795,0.1773899644613266,0.9897363185882568,0.9897363185882568,0.0,243.2197265625,250.0,58152.421875,0.0,4245.97216796875,1.0,279.4429016113281,283.0706787109375,294.5696716308594,298.83544921875,293.1499938964844,293.1499938964844,279.1499938964844,33761.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882190465927124,1.0,0.0,0.0,3.8321592807769775,3.8321845531463614,9.79896867647767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8690.51953125,0.0,1727.8486328125,1683.569091796875,0.0,3237.10546875,0.9448631405830384,1.0,0.0,3.0,1.0,0.0
18197880,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7905369997024536,0.3937844634056091,0.3586756289005279,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9555372595787048,0.6920146942138672,0.6571108102798462,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9096579551696776,0.6075020432472229,0.4264334142208099,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8306113481521606,0.4594624936580658,0.4392486810684204,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6810041069984436,0.2486946284770965,1.1439459323883057,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.5392150878906,297.218505859375,285.0093688964844,1.0,0.6998240351676941,0.3644818663597107,0.3644818663597107,1.0,1.0,-3.633582353591919,0.99347722530365,2.6401050090789795,0.1773899644613266,0.9897363185882568,0.9897363185882568,0.0,243.2197265625,250.0,58152.421875,0.0,4245.97216796875,1.0,279.4429016113281,283.0706787109375,294.5696716308594,298.83544921875,293.1499938964844,293.1499938964844,279.1499938964844,33761.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882190465927124,1.0,0.0,0.0,3.8321592807769775,3.8321845531463614,9.79896867647767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8690.51953125,0.0,1727.8486328125,1683.569091796875,0.0,3237.10546875,0.9448631405830384,1.0,0.0,3.0,1.0,0.0
18197940,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7874273657798767,0.392851859331131,0.3582536578178406,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9515995979309082,0.6907196044921875,0.6563969850540161,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9075129628181458,0.6093776226043701,0.4280816614627838,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8280709385871887,0.4592673480510711,0.4394486546516418,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6785652041435242,0.2484463155269622,1.1441892385482788,284.8904113769531,284.95001220703125,302.04998779296875,291.5691223144531,298.5323181152344,297.21209716796875,284.8918762207031,1.0,0.7015736103057861,0.3637776672840118,0.3637776672840118,1.0,1.0,-3.634743452072144,0.991602659225464,2.64314079284668,0.1753837615251541,0.8853812217712402,0.8853812217712402,0.0,246.5531768798828,253.0,58915.15625,0.0,4269.79296875,1.0,279.1560974121094,282.9283447265625,294.5932312011719,298.993896484375,293.1499938964844,293.1499938964844,279.45001220703125,38860.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900754451751709,1.0,0.0,0.0,3.730478048324585,3.7305033206939697,9.285863029617758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7833.9765625,0.0,1646.436767578125,1683.569091796875,0.0,3310.913330078125,0.9252398014068604,1.0,0.0,3.0,1.0,0.0
18198000,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7874273657798767,0.392851859331131,0.3582536578178406,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9515995979309082,0.6907196044921875,0.6563969850540161,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9075129628181458,0.6093776226043701,0.4280816614627838,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8280709385871887,0.4592673480510711,0.4394486546516418,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6785652041435242,0.2484463155269622,1.1441892385482788,284.8904113769531,284.95001220703125,302.04998779296875,291.5691223144531,298.5323181152344,297.21209716796875,284.8918762207031,1.0,0.7015736103057861,0.3637776672840118,0.3637776672840118,1.0,1.0,-3.634743452072144,0.991602659225464,2.64314079284668,0.1753837615251541,0.8853812217712402,0.8853812217712402,0.0,246.5531768798828,253.0,58915.15625,0.0,4269.79296875,1.0,279.1560974121094,282.9283447265625,294.5932312011719,298.993896484375,293.1499938964844,293.1499938964844,279.45001220703125,38860.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900754451751709,1.0,0.0,0.0,3.730478048324585,3.7305033206939697,9.285863029617758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7833.9765625,0.0,1646.436767578125,1683.569091796875,0.0,3310.913330078125,0.9252398014068604,1.0,0.0,3.0,1.0,0.0
18198060,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7851324081420898,0.3929369747638702,0.3581421375274658,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.948508083820343,0.690546452999115,0.6559891104698181,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.906300127506256,0.6124126315116882,0.4300113022327423,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8261860013008118,0.4598324000835418,0.4398322403430938,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6766917109489441,0.2486017793416977,1.144657850265503,285.0094909667969,284.95001220703125,302.04998779296875,291.5550537109375,298.53204345703125,297.21533203125,285.0088806152344,1.0,0.7032987475395203,0.3631207942962646,0.3631207942962646,1.0,1.0,-3.637454271316528,0.9903756976127625,2.647078514099121,0.1734006106853485,0.9868456721305848,0.9868456721305848,0.0,249.3246307373047,256.0,58054.03125,0.0,4294.3447265625,1.0,279.4428405761719,283.0719909667969,294.533203125,298.7899780273437,293.1499938964844,293.1499938964844,279.1499938964844,33762.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826801776885986,1.0,0.0,0.0,3.824169397354126,3.824194669723511,9.758150554262102e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8669.3798828125,0.0,1718.1678466796875,1683.569091796875,0.0,3241.69287109375,0.9430631399154664,1.0,0.0,3.0,1.0,0.0
18198120,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7851324081420898,0.3929369747638702,0.3581421375274658,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.948508083820343,0.690546452999115,0.6559891104698181,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.906300127506256,0.6124126315116882,0.4300113022327423,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8261860013008118,0.4598324000835418,0.4398322403430938,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6766917109489441,0.2486017793416977,1.144657850265503,285.0094909667969,284.95001220703125,302.04998779296875,291.5550537109375,298.53204345703125,297.21533203125,285.0088806152344,1.0,0.7032987475395203,0.3631207942962646,0.3631207942962646,1.0,1.0,-3.637454271316528,0.9903756976127625,2.647078514099121,0.1734006106853485,0.9868456721305848,0.9868456721305848,0.0,249.3246307373047,256.0,58054.03125,0.0,4294.3447265625,1.0,279.4428405761719,283.0719909667969,294.533203125,298.7899780273437,293.1499938964844,293.1499938964844,279.1499938964844,33762.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826801776885986,1.0,0.0,0.0,3.824169397354126,3.824194669723511,9.758150554262102e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8669.3798828125,0.0,1718.1678466796875,1683.569091796875,0.0,3241.69287109375,0.9430631399154664,1.0,0.0,3.0,1.0,0.0
18198180,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7821600437164307,0.392009824514389,0.3577209115028381,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9445834159851074,0.6892043352127075,0.6552229523658752,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9043120741844176,0.6142269968986511,0.4316135048866272,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8237527012825012,0.4596289694309234,0.4400215148925781,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6743609309196472,0.2483425289392471,1.1448386907577517,284.8920288085937,284.95001220703125,302.04998779296875,291.5524597167969,298.5247802734375,297.2091064453125,284.8935241699219,1.0,0.7050061821937561,0.3624639213085174,0.3624639213085174,1.0,1.0,-3.638409852981568,0.9885814189910888,2.6498281955718994,0.1715047061443328,0.8842819333076477,0.8842819333076477,0.0,252.6382293701172,259.0,58838.9609375,0.0,4317.52490234375,1.0,279.1561584472656,282.9314880371094,294.5708923339844,298.959716796875,293.1499938964844,293.1499938964844,279.45001220703125,38829.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889411449432373,1.0,0.0,0.0,3.72258186340332,3.722607135772705,9.246594459000336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7822.38232421875,0.0,1637.018798828125,1683.569091796875,0.0,3304.703125,0.9234788417816162,1.0,0.0,3.0,1.0,0.0
18198240,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7821600437164307,0.392009824514389,0.3577209115028381,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9445834159851074,0.6892043352127075,0.6552229523658752,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9043120741844176,0.6142269968986511,0.4316135048866272,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8237527012825012,0.4596289694309234,0.4400215148925781,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6743609309196472,0.2483425289392471,1.1448386907577517,284.8920288085937,284.95001220703125,302.04998779296875,291.5524597167969,298.5247802734375,297.2091064453125,284.8935241699219,1.0,0.7050061821937561,0.3624639213085174,0.3624639213085174,1.0,1.0,-3.638409852981568,0.9885814189910888,2.6498281955718994,0.1715047061443328,0.8842819333076477,0.8842819333076477,0.0,252.6382293701172,259.0,58838.9609375,0.0,4317.52490234375,1.0,279.1561584472656,282.9314880371094,294.5708923339844,298.959716796875,293.1499938964844,293.1499938964844,279.45001220703125,38829.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889411449432373,1.0,0.0,0.0,3.72258186340332,3.722607135772705,9.246594459000336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7822.38232421875,0.0,1637.018798828125,1683.569091796875,0.0,3304.703125,0.9234788417816162,1.0,0.0,3.0,1.0,0.0
18198300,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7806941866874695,0.3919639587402344,0.3574779331684112,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9426161050796508,0.6889821290969849,0.6547674536705017,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.90336412191391,0.6156290173530579,0.4323936402797699,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.822533905506134,0.4598183333873749,0.4400498867034912,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6731717586517334,0.2483527362346649,1.144625186920166,285.013427734375,284.95001220703125,302.04998779296875,291.55523681640625,298.52392578125,297.2098388671875,285.0152893066406,1.0,0.7057790756225586,0.3621354699134826,0.3621354699134826,1.0,1.0,-3.638277530670166,0.9874975681304932,2.650779962539673,0.1703463792800903,0.9667412638664246,0.9667412638664246,0.0,254.2330017089844,259.0,57924.50390625,0.0,4327.09521484375,1.0,279.40313720703125,283.076904296875,294.5245361328125,298.73028564453125,293.1499938964844,293.1499938964844,279.45001220703125,34565.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837569952011108,1.0,0.0,0.0,3.760623455047608,3.760648250579834,9.436544132768176e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8070.7607421875,0.0,1648.6983642578125,1683.569091796875,0.0,3251.779052734375,0.9305654764175416,1.0,0.0,3.0,1.0,0.0
18198360,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7799661159515381,0.3920994997024536,0.3576079308986664,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9415065050125122,0.6889890432357788,0.6547688841819763,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9031946659088136,0.6172111630439758,0.4335010349750519,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8219394683837891,0.4601876735687256,0.4403945505619049,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6725686192512512,0.2484908550977707,1.1452616453170776,285.0117492675781,284.95001220703125,302.04998779296875,291.5605773925781,298.524658203125,297.21246337890625,285.0108337402344,1.0,0.7066980004310608,0.3618157804012298,0.3618157804012298,1.0,1.0,-3.640944719314575,0.9873234629631042,2.653621196746826,0.1695125252008438,0.987245500087738,0.987245500087738,0.0,255.3993988037109,262.0,58025.5078125,0.0,4341.59375,1.0,279.44384765625,283.07470703125,294.5330810546875,298.7796325683594,293.1499938964844,293.1499938964844,279.1499938964844,33629.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809348940849304,1.0,0.0,0.0,3.821045160293579,3.821070432662964,9.742212796481908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8668.376953125,0.0,1713.355224609375,1683.569091796875,0.0,3225.34130859375,0.9420403242111206,1.0,0.0,3.0,1.0,0.0
18198420,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.777137815952301,0.3911774754524231,0.3571988642215729,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9376403093338012,0.6876084208488464,0.6539745926856995,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9013568162918092,0.6189592480659485,0.43506720662117,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8196009993553162,0.4599769115447998,0.4405828714370727,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6703535914421082,0.2482260465621948,1.1454293727874756,284.8937683105469,284.95001220703125,302.04998779296875,291.5786437988281,298.5175476074219,297.2063903808594,284.895263671875,1.0,0.7083795070648193,0.3611764311790466,0.3611764311790466,1.0,1.0,-3.641820907592773,0.9855552911758424,2.6562654972076416,0.1676497608423233,0.8857749104499817,0.8857749104499817,0.0,258.694580078125,265.0,58867.515625,0.0,4364.47607421875,1.0,279.1561889648437,282.9330139160156,294.5944519042969,298.977783203125,293.1499938964844,293.1499938964844,279.45001220703125,38697.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871957063674927,1.0,0.0,0.0,3.72299075126648,3.723016023635864,9.248625474356232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7830.56787109375,0.0,1636.4859619140625,1683.569091796875,0.0,3283.972412109375,0.9234755635261536,1.0,0.0,3.0,1.0,0.0
18198480,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.777137815952301,0.3911774754524231,0.3571988642215729,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9376403093338012,0.6876084208488464,0.6539745926856995,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9013568162918092,0.6189592480659485,0.43506720662117,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8196009993553162,0.4599769115447998,0.4405828714370727,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6703535914421082,0.2482260465621948,1.1454293727874756,284.8937683105469,284.95001220703125,302.04998779296875,291.5786437988281,298.5175476074219,297.2063903808594,284.895263671875,1.0,0.7083795070648193,0.3611764311790466,0.3611764311790466,1.0,1.0,-3.641820907592773,0.9855552911758424,2.6562654972076416,0.1676497608423233,0.8857749104499817,0.8857749104499817,0.0,258.694580078125,265.0,58867.515625,0.0,4364.47607421875,1.0,279.1561889648437,282.9330139160156,294.5944519042969,298.977783203125,293.1499938964844,293.1499938964844,279.45001220703125,38697.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871957063674927,1.0,0.0,0.0,3.72299075126648,3.723016023635864,9.248625474356232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7830.56787109375,0.0,1636.4859619140625,1683.569091796875,0.0,3283.972412109375,0.9234755635261536,1.0,0.0,3.0,1.0,0.0
18198540,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7750470042228699,0.3912661373615265,0.3570914268493652,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9346086978912354,0.6873481273651123,0.6534863710403442,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9003030061721802,0.6218781471252441,0.4369140863418579,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8178475499153137,0.4605250954627991,0.4409507215023041,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6686438918113708,0.2483669817447662,1.145830512046814,285.013671875,284.95001220703125,302.04998779296875,291.6058349609375,298.5175170898437,297.20977783203125,285.0130920410156,1.0,0.7100456357002258,0.360537052154541,0.360537052154541,1.0,1.0,-3.644240140914917,0.9842845797538756,2.6599555015563965,0.1656596213579177,0.9901629090309144,0.9901629090309144,0.0,261.4471130371094,268.0,58097.890625,0.0,4388.2294921875,1.0,279.4428100585937,283.07598876953125,294.5772705078125,298.8226318359375,293.1499938964844,293.1499938964844,279.1499938964844,33597.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783888816833496,1.0,0.0,0.0,3.822764396667481,3.822789669036865,9.750981462275377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8684.8701171875,0.0,1715.1812744140625,1683.569091796875,0.0,3201.47998046875,0.9426490664482116,1.0,0.0,3.0,1.0,0.0
18198600,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7750470042228699,0.3912661373615265,0.3570914268493652,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9346086978912354,0.6873481273651123,0.6534863710403442,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9003030061721802,0.6218781471252441,0.4369140863418579,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8178475499153137,0.4605250954627991,0.4409507215023041,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6686438918113708,0.2483669817447662,1.145830512046814,285.013671875,284.95001220703125,302.04998779296875,291.6058349609375,298.5175170898437,297.20977783203125,285.0130920410156,1.0,0.7100456357002258,0.360537052154541,0.360537052154541,1.0,1.0,-3.644240140914917,0.9842845797538756,2.6599555015563965,0.1656596213579177,0.9901629090309144,0.9901629090309144,0.0,261.4471130371094,268.0,58097.890625,0.0,4388.2294921875,1.0,279.4428100585937,283.07598876953125,294.5772705078125,298.8226318359375,293.1499938964844,293.1499938964844,279.1499938964844,33597.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783888816833496,1.0,0.0,0.0,3.822764396667481,3.822789669036865,9.750981462275377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8684.8701171875,0.0,1715.1812744140625,1683.569091796875,0.0,3201.47998046875,0.9426490664482116,1.0,0.0,3.0,1.0,0.0
18198660,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7723144888877869,0.3903380334377289,0.3566737174987793,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9307803511619568,0.6859180927276611,0.6526415348052979,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8985000252723694,0.6235417723655701,0.4384209513664245,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8155460953712463,0.4602967500686645,0.4411212205886841,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6665067076683044,0.2480909675359726,1.1459476947784424,284.8945007324219,284.95001220703125,302.04998779296875,291.641357421875,298.5104064941406,297.2037048339844,284.8959655761719,1.0,0.7116977572441101,0.3598975241184234,0.3598975241184234,1.0,1.0,-3.6448915004730233,0.982440948486328,2.6624505519866943,0.1637569218873977,0.8889687657356262,0.8889687657356262,0.0,264.7532653808594,271.0,58992.078125,0.0,4410.5966796875,1.0,279.1561279296875,282.9319152832031,294.6559143066406,299.0427551269531,293.1499938964844,293.1499938964844,279.45001220703125,38566.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843735456466675,1.0,0.0,0.0,3.7319142818450928,3.7319395542144775,9.293013931710448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7855.58837890625,0.0,1645.8583984375,1683.569091796875,0.0,3257.552490234375,0.925366222858429,1.0,0.0,3.0,1.0,0.0
18198720,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7723144888877869,0.3903380334377289,0.3566737174987793,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9307803511619568,0.6859180927276611,0.6526415348052979,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8985000252723694,0.6235417723655701,0.4384209513664245,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8155460953712463,0.4602967500686645,0.4411212205886841,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6665067076683044,0.2480909675359726,1.1459476947784424,284.8945007324219,284.95001220703125,302.04998779296875,291.641357421875,298.5104064941406,297.2037048339844,284.8959655761719,1.0,0.7116977572441101,0.3598975241184234,0.3598975241184234,1.0,1.0,-3.6448915004730233,0.982440948486328,2.6624505519866943,0.1637569218873977,0.8889687657356262,0.8889687657356262,0.0,264.7532653808594,271.0,58992.078125,0.0,4410.5966796875,1.0,279.1561279296875,282.9319152832031,294.6559143066406,299.0427551269531,293.1499938964844,293.1499938964844,279.45001220703125,38566.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843735456466675,1.0,0.0,0.0,3.7319142818450928,3.7319395542144775,9.293013931710448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7855.58837890625,0.0,1645.8583984375,1683.569091796875,0.0,3257.552490234375,0.925366222858429,1.0,0.0,3.0,1.0,0.0
18198780,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7703020572662354,0.3904224038124084,0.356560081243515,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9277945160865784,0.6856102347373962,0.6521062254905701,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8974668383598328,0.6263875961303711,0.4402132630348205,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8138179779052734,0.4608297646045685,0.4414727091789245,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.664858877658844,0.2482215315103531,1.1462979316711426,285.0157165527344,284.95001220703125,302.04998779296875,291.68438720703125,298.5103759765625,297.2070617675781,285.0151672363281,1.0,0.7133328318595886,0.3592579960823059,0.3592579960823059,1.0,1.0,-3.64709997177124,0.981097936630249,2.666002035140991,0.1617271155118942,0.995148777961731,0.995148777961731,0.0,267.50927734375,274.0,58248.4765625,0.0,4433.8427734375,1.0,279.44287109375,283.07586669921875,294.6546325683594,298.9064025878906,293.1499938964844,293.1499938964844,279.1499938964844,33549.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753272294998169,1.0,0.0,0.0,3.832840204238892,3.832865715026856,9.80245204118546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8722.1005859375,0.0,1727.0072021484375,1683.569091796875,0.0,3172.775390625,0.9448935389518738,1.0,0.0,3.0,1.0,0.0
18198840,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7703020572662354,0.3904224038124084,0.356560081243515,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9277945160865784,0.6856102347373962,0.6521062254905701,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8974668383598328,0.6263875961303711,0.4402132630348205,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8138179779052734,0.4608297646045685,0.4414727091789245,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.664858877658844,0.2482215315103531,1.1462979316711426,285.0157165527344,284.95001220703125,302.04998779296875,291.68438720703125,298.5103759765625,297.2070617675781,285.0151672363281,1.0,0.7133328318595886,0.3592579960823059,0.3592579960823059,1.0,1.0,-3.64709997177124,0.981097936630249,2.666002035140991,0.1617271155118942,0.995148777961731,0.995148777961731,0.0,267.50927734375,274.0,58248.4765625,0.0,4433.8427734375,1.0,279.44287109375,283.07586669921875,294.6546325683594,298.9064025878906,293.1499938964844,293.1499938964844,279.1499938964844,33549.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753272294998169,1.0,0.0,0.0,3.832840204238892,3.832865715026856,9.80245204118546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8722.1005859375,0.0,1727.0072021484375,1683.569091796875,0.0,3172.775390625,0.9448935389518738,1.0,0.0,3.0,1.0,0.0
18198900,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.769339919090271,0.3900628685951233,0.3565483093261719,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9263533353805542,0.6850100755691528,0.6519098281860352,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8969666957855225,0.627295196056366,0.4411233365535736,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8129991292953491,0.4608117043972015,0.4417204260826111,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6641082167625427,0.2481512129306793,1.1467885971069336,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5076904296875,297.20513916015625,284.8819274902344,1.0,0.7142241597175598,0.3589382469654083,0.3589382469654083,1.0,1.0,-3.648840188980103,0.9806182980537416,2.668221950531006,0.160912349820137,0.9084790349006652,0.9084790349006652,0.0,268.932373046875,274.0,59343.19921875,0.0,4447.4892578125,1.0,279.1934814453125,282.9161071777344,294.7272644042969,299.17041015625,293.1499938964844,293.1499938964844,279.1499938964844,36763.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879744291305542,1.0,0.0,0.0,3.8185110092163086,3.818536996841431,9.729295697979978e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8473.193359375,0.0,1734.8289794921875,1683.569091796875,0.0,3214.184326171875,0.9418949484825134,1.0,0.0,3.0,1.0,0.0
