time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198960,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7676821351051331,0.389489471912384,0.356142908334732,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9240642189979552,0.6841344833374023,0.6512234210968018,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8957139849662781,0.6279647350311279,0.4416669905185699,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8115506172180176,0.4605842232704162,0.4416313469409942,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6628109812736511,0.247935488820076,1.1463799476623535,284.8945007324219,284.95001220703125,302.04998779296875,291.7341003417969,298.5032958984375,297.2009582519531,284.8960876464844,1.0,0.7149558067321777,0.358633816242218,0.358633816242218,1.0,1.0,-3.647585868835449,0.9792445302009584,2.668341398239136,0.1598399430513382,0.8934834003448486,0.8934834003448486,0.0,270.8114318847656,277.0,59192.2109375,0.0,4455.7548828125,1.0,279.15606689453125,282.92901611328125,294.7478332519531,299.1455383300781,293.1499938964844,293.1499938964844,279.45001220703125,38459.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811215758323669,1.0,0.0,0.0,3.7472598552703857,3.7472851276397705,9.36959679620486e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7893.97119140625,0.0,1662.9853515625,1683.569091796875,0.0,3227.090576171875,0.9287405014038086,1.0,0.0,3.0,1.0,0.0
18199020,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7657413482666016,0.3895676732063293,0.3560197651386261,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9211503863334656,0.6837795972824097,0.6506399512290955,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8946937918663025,0.6307333111763,0.4434002935886383,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8098292350769043,0.4611001908779144,0.4419636130332947,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6612207293510437,0.248056098818779,1.1466789245605469,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5033569335937,297.2043151855469,285.01715087890625,1.0,0.7165590524673462,0.3580249845981598,0.3580249845981598,1.0,1.0,-3.649569034576416,0.9779240489006042,2.671644926071167,0.1578686684370041,1.0,1.0,0.0,273.57244873046875,280.0,58464.36328125,0.0,4478.45361328125,1.0,279.4429931640625,283.0746154785156,294.75927734375,299.0238952636719,293.1499938964844,293.1499938964844,279.1499938964844,33547.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719350099563599,1.0,0.0,0.0,3.848522663116455,3.848548173904419,9.882830909191398e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8774.30078125,0.0,1746.109619140625,1683.569091796875,0.0,3140.96142578125,0.9483694434165956,1.0,0.0,3.0,1.0,0.0
18199080,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7657413482666016,0.3895676732063293,0.3560197651386261,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9211503863334656,0.6837795972824097,0.6506399512290955,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8946937918663025,0.6307333111763,0.4434002935886383,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8098292350769043,0.4611001908779144,0.4419636130332947,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6612207293510437,0.248056098818779,1.1466789245605469,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5033569335937,297.2043151855469,285.01715087890625,1.0,0.7165590524673462,0.3580249845981598,0.3580249845981598,1.0,1.0,-3.649569034576416,0.9779240489006042,2.671644926071167,0.1578686684370041,1.0,1.0,0.0,273.57244873046875,280.0,58464.36328125,0.0,4478.45361328125,1.0,279.4429931640625,283.0746154785156,294.75927734375,299.0238952636719,293.1499938964844,293.1499938964844,279.1499938964844,33547.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719350099563599,1.0,0.0,0.0,3.848522663116455,3.848548173904419,9.882830909191398e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8774.30078125,0.0,1746.109619140625,1683.569091796875,0.0,3140.96142578125,0.9483694434165956,1.0,0.0,3.0,1.0,0.0
18199140,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7632067799568176,0.3886307179927826,0.3555952906608581,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9175214767456056,0.6822386384010315,0.6496997475624084,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8929318189620972,0.6321237683296204,0.4447510838508606,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8075537085533142,0.4608384966850281,0.4421048164367676,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6592399477958679,0.2477583587169647,1.1467128992080688,284.89599609375,284.95001220703125,302.04998779296875,291.85040283203125,298.4960327148437,297.1977844238281,284.8971252441406,1.0,0.7181481719017029,0.3574161231517792,0.3574161231517792,1.0,1.0,-3.6497745513916016,0.9760319590568542,2.6737425327301025,0.1559943109750747,0.8999395370483398,0.8999395370483398,0.0,276.8908386230469,283.0,59458.44140625,0.0,4499.71240234375,1.0,279.1569519042969,282.9262084960937,294.8626708984375,299.27642822265625,293.1499938964844,293.1499938964844,278.8500061035156,38222.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877562403678894,1.0,0.0,0.0,3.768547534942627,3.768573045730591,9.476354421167344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8965.6298828125,0.0,1686.2698974609375,1683.569091796875,0.0,3193.732421875,0.933434784412384,1.0,0.0,3.0,1.0,0.0
18199200,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7632067799568176,0.3886307179927826,0.3555952906608581,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9175214767456056,0.6822386384010315,0.6496997475624084,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8929318189620972,0.6321237683296204,0.4447510838508606,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8075537085533142,0.4608384966850281,0.4421048164367676,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6592399477958679,0.2477583587169647,1.1467128992080688,284.89599609375,284.95001220703125,302.04998779296875,291.85040283203125,298.4960327148437,297.1977844238281,284.8971252441406,1.0,0.7181481719017029,0.3574161231517792,0.3574161231517792,1.0,1.0,-3.6497745513916016,0.9760319590568542,2.6737425327301025,0.1559943109750747,0.8999395370483398,0.8999395370483398,0.0,276.8908386230469,283.0,59458.44140625,0.0,4499.71240234375,1.0,279.1569519042969,282.9262084960937,294.8626708984375,299.27642822265625,293.1499938964844,293.1499938964844,278.8500061035156,38222.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877562403678894,1.0,0.0,0.0,3.768547534942627,3.768573045730591,9.476354421167344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8965.6298828125,0.0,1686.2698974609375,1683.569091796875,0.0,3193.732421875,0.933434784412384,1.0,0.0,3.0,1.0,0.0
18199260,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7601142525672913,0.3876160681247711,0.3547486066818237,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9132239818572998,0.6804795265197754,0.6481300592422485,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8904969692230225,0.6333131790161133,0.4456208050251007,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8046462535858154,0.4603951871395111,0.4417910277843475,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6567230224609375,0.2472720891237259,1.1451979875564575,284.8827209472656,284.95001220703125,302.04998779296875,291.9153747558594,298.48797607421875,297.1903381347656,284.884521484375,1.0,0.7193601727485657,0.3568484187126159,0.3568484187126159,1.0,1.0,-3.64571213722229,0.972938060760498,2.672774076461792,0.1537121087312698,0.8280338048934937,0.8280338048934937,0.0,280.4897155761719,286.0,59607.859375,0.0,4510.9267578125,1.0,278.8583679199219,282.8970642089844,294.9158630371094,299.3625793457031,293.1499938964844,293.1499938964844,279.1499938964844,41159.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798902034759521,1.0,0.0,0.0,3.524304151535034,3.524327754974365,8.28781480777252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8037.4423828125,0.0,1435.0478515625,1683.569091796875,0.0,3215.5517578125,0.8818169832229614,1.0,0.0,3.0,1.0,0.0
18199320,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7601142525672913,0.3876160681247711,0.3547486066818237,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9132239818572998,0.6804795265197754,0.6481300592422485,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8904969692230225,0.6333131790161133,0.4456208050251007,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8046462535858154,0.4603951871395111,0.4417910277843475,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6567230224609375,0.2472720891237259,1.1451979875564575,284.8827209472656,284.95001220703125,302.04998779296875,291.9153747558594,298.48797607421875,297.1903381347656,284.884521484375,1.0,0.7193601727485657,0.3568484187126159,0.3568484187126159,1.0,1.0,-3.64571213722229,0.972938060760498,2.672774076461792,0.1537121087312698,0.8280338048934937,0.8280338048934937,0.0,280.4897155761719,286.0,59607.859375,0.0,4510.9267578125,1.0,278.8583679199219,282.8970642089844,294.9158630371094,299.3625793457031,293.1499938964844,293.1499938964844,279.1499938964844,41159.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798902034759521,1.0,0.0,0.0,3.524304151535034,3.524327754974365,8.28781480777252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8037.4423828125,0.0,1435.0478515625,1683.569091796875,0.0,3215.5517578125,0.8818169832229614,1.0,0.0,3.0,1.0,0.0
18199380,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7587772011756897,0.3878982067108154,0.354860246181488,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9110584855079652,0.6802363991737366,0.647702157497406,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.889937162399292,0.6359724402427673,0.4473355114459991,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8033843636512756,0.461051195859909,0.4422713220119476,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6555576920509338,0.2474506497383117,1.1456897258758545,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48931884765625,297.1950988769531,284.998779296875,1.0,0.7208636999130249,0.3562806844711303,0.3562806844711303,1.0,1.0,-3.6485533714294434,0.972013533115387,2.676539897918701,0.151933953166008,0.9214598536491394,0.9214598536491394,0.0,282.8217468261719,289.0,58984.92578125,0.0,4533.3486328125,1.0,279.141357421875,283.0346984863281,294.9420471191406,299.2425231933594,293.1499938964844,293.1499938964844,278.8500061035156,34051.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681536912918091,1.0,0.0,0.0,3.621064186096192,3.621087551116944,8.74914690029982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8889.1396484375,0.0,1486.753662109375,1683.569091796875,0.0,3105.490966796875,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
18199440,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7587772011756897,0.3878982067108154,0.354860246181488,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9110584855079652,0.6802363991737366,0.647702157497406,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.889937162399292,0.6359724402427673,0.4473355114459991,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8033843636512756,0.461051195859909,0.4422713220119476,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6555576920509338,0.2474506497383117,1.1456897258758545,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48931884765625,297.1950988769531,284.998779296875,1.0,0.7208636999130249,0.3562806844711303,0.3562806844711303,1.0,1.0,-3.6485533714294434,0.972013533115387,2.676539897918701,0.151933953166008,0.9214598536491394,0.9214598536491394,0.0,282.8217468261719,289.0,58984.92578125,0.0,4533.3486328125,1.0,279.141357421875,283.0346984863281,294.9420471191406,299.2425231933594,293.1499938964844,293.1499938964844,278.8500061035156,34051.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681536912918091,1.0,0.0,0.0,3.621064186096192,3.621087551116944,8.74914690029982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8889.1396484375,0.0,1486.753662109375,1683.569091796875,0.0,3105.490966796875,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
18199500,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.757999837398529,0.3876036703586578,0.3548890948295593,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9098608493804932,0.6796363592147827,0.6474835276603699,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8895019292831421,0.6367366313934326,0.4481338560581207,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8026704788208008,0.4610740840435028,0.4425424933433532,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6549504995346069,0.2474026083946228,1.146223068237305,284.88824462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.48712158203125,297.1936340332031,284.8880310058594,1.0,0.7217074632644653,0.3559968471527099,0.3559968471527099,1.0,1.0,-3.6502606868743896,0.9716331958770752,2.6786274909973145,0.1512075662612915,0.8451218008995056,0.8451218008995056,0.0,284.1669006347656,289.0,59871.23828125,0.0,4546.4697265625,1.0,278.8989562988281,282.9002685546875,295.0272827148437,299.5101928710937,293.1499938964844,293.1499938964844,278.8500061035156,38176.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715907335281372,1.0,0.0,0.0,3.579049825668335,3.579073429107666,8.547297056793468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8638.701171875,0.0,1471.6251220703125,1683.569091796875,0.0,3137.73193359375,0.8889515995979309,1.0,0.0,3.0,1.0,0.0
18199560,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7566620111465454,0.3871793448925018,0.3545775115489959,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9080234169960022,0.6788676381111145,0.6468461751937866,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8884479403495789,0.6373667120933533,0.4486131370067596,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.801414966583252,0.4609628617763519,0.44252410531044,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.653910219669342,0.2472587525844574,1.146003246307373,284.915771484375,284.95001220703125,302.04998779296875,292.054931640625,298.4838562011719,297.19073486328125,284.9168701171875,1.0,0.7224278450012207,0.3557302951812744,0.3557302951812744,1.0,1.0,-3.649411201477051,0.9705082178115844,2.678903102874756,0.1502590179443359,0.8474471569061279,0.8474471569061279,0.0,285.9183044433594,292.0,59746.27734375,0.0,4555.03466796875,1.0,278.85791015625,282.9271545410156,295.0597839355469,299.4962463378906,293.1499938964844,293.1499938964844,279.1499938964844,38563.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721545338630676,1.0,0.0,0.0,3.5082106590271,3.5082337856292725,8.212297188947559e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8088.73779296875,0.0,1399.50390625,1683.569091796875,0.0,3143.020263671875,0.8760614395141602,1.0,0.0,3.0,1.0,0.0
18199620,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7550458312034607,0.3872734010219574,0.3545528948307037,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9056062698364258,0.6783932447433472,0.6462597250938416,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8875088691711426,0.6397368907928467,0.4501467645168304,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7998894453048706,0.4614894092082977,0.4429408311843872,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6526042222976685,0.2474086433649063,1.1466221809387207,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.4837951660156,297.19342041015625,285.00811767578125,1.0,0.7240290641784668,0.3551971912384033,0.3551971912384033,1.0,1.0,-3.6517586708068848,0.9695348739624025,2.6822237968444824,0.1485579460859298,0.9382355809211732,0.9382355809211732,0.0,288.6204528808594,295.0,59293.24609375,0.0,4578.44091796875,1.0,279.141357421875,283.0390930175781,295.0970764160156,299.4183959960937,293.1499938964844,293.1499938964844,278.8500061035156,33133.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630352020263672,1.0,0.0,0.0,3.6370129585266113,3.6370363235473633,8.826387443150452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8966.6875,0.0,1497.396484375,1683.569091796875,0.0,3057.47412109375,0.9003993272781372,1.0,0.0,3.0,1.0,0.0
18199680,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7550458312034607,0.3872734010219574,0.3545528948307037,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9056062698364258,0.6783932447433472,0.6462597250938416,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8875088691711426,0.6397368907928467,0.4501467645168304,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7998894453048706,0.4614894092082977,0.4429408311843872,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6526042222976685,0.2474086433649063,1.1466221809387207,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.4837951660156,297.19342041015625,285.00811767578125,1.0,0.7240290641784668,0.3551971912384033,0.3551971912384033,1.0,1.0,-3.6517586708068848,0.9695348739624025,2.6822237968444824,0.1485579460859298,0.9382355809211732,0.9382355809211732,0.0,288.6204528808594,295.0,59293.24609375,0.0,4578.44091796875,1.0,279.141357421875,283.0390930175781,295.0970764160156,299.4183959960937,293.1499938964844,293.1499938964844,278.8500061035156,33133.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630352020263672,1.0,0.0,0.0,3.6370129585266113,3.6370363235473633,8.826387443150452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8966.6875,0.0,1497.396484375,1683.569091796875,0.0,3057.47412109375,0.9003993272781372,1.0,0.0,3.0,1.0,0.0
18199740,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7527108788490295,0.3863676488399505,0.3541146516799927,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9024475812911988,0.6767703890800476,0.6451756954193115,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8857170343399048,0.6408591270446777,0.4512397944927215,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7976692318916321,0.4612206816673279,0.443041443824768,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6507928371429443,0.2471226900815963,1.146621584892273,284.9111022949219,284.95001220703125,302.04998779296875,292.2020263671875,298.47735595703125,297.187744140625,284.9117431640625,1.0,0.7255567312240601,0.3546640872955322,0.3546640872955322,1.0,1.0,-3.651372194290161,0.967698097229004,2.683674097061157,0.1468235850334167,0.8552783727645874,0.8552783727645874,0.0,291.9877014160156,298.0,60151.328125,0.0,4598.3701171875,1.0,278.8583374023437,282.9156494140625,295.212646484375,299.6804504394531,293.1499938964844,293.1499938964844,279.1499938964844,38121.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868306577205658,1.0,0.0,0.0,3.542815685272217,3.5428390502929688,8.375108109248686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8161.60986328125,0.0,1432.564453125,1683.569091796875,0.0,3106.9248046875,0.8832169771194458,1.0,0.0,3.0,1.0,0.0
18199800,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7527108788490295,0.3863676488399505,0.3541146516799927,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9024475812911988,0.6767703890800476,0.6451756954193115,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8857170343399048,0.6408591270446777,0.4512397944927215,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7976692318916321,0.4612206816673279,0.443041443824768,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6507928371429443,0.2471226900815963,1.146621584892273,284.9111022949219,284.95001220703125,302.04998779296875,292.2020263671875,298.47735595703125,297.187744140625,284.9117431640625,1.0,0.7255567312240601,0.3546640872955322,0.3546640872955322,1.0,1.0,-3.651372194290161,0.967698097229004,2.683674097061157,0.1468235850334167,0.8552783727645874,0.8552783727645874,0.0,291.9877014160156,298.0,60151.328125,0.0,4598.3701171875,1.0,278.8583374023437,282.9156494140625,295.212646484375,299.6804504394531,293.1499938964844,293.1499938964844,279.1499938964844,38121.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868306577205658,1.0,0.0,0.0,3.542815685272217,3.5428390502929688,8.375108109248686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8161.60986328125,0.0,1432.564453125,1683.569091796875,0.0,3106.9248046875,0.8832169771194458,1.0,0.0,3.0,1.0,0.0
18199860,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7510157227516174,0.3863694965839386,0.3539887368679046,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.900030791759491,0.6761482357978821,0.6444298624992371,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8846527338027954,0.6430822610855103,0.4526545107364654,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7960348725318909,0.4616342782974243,0.4433387815952301,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6494140028953552,0.2472039312124252,1.1469132900238037,285.0072631835937,284.95001220703125,302.04998779296875,292.2764892578125,298.4766845703125,297.1896667480469,285.0064697265625,1.0,0.7270725965499878,0.3541341722011566,0.3541341722011566,1.0,1.0,-3.652724742889404,0.9664218425750732,2.686302900314331,0.145023912191391,0.9460856914520264,0.9460856914520264,0.0,294.7804870605469,301.0,59650.578125,0.0,4619.59814453125,1.0,279.1416320800781,283.03192138671875,295.2480773925781,299.598388671875,293.1499938964844,293.1499938964844,278.8500061035156,33154.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596575260162354,1.0,0.0,0.0,3.6658992767333984,3.6659228801727295,8.967148232841282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9049.2158203125,0.0,1529.542724609375,1683.569091796875,0.0,3025.792724609375,0.9068945050239564,1.0,0.0,3.0,1.0,0.0
18199920,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7510157227516174,0.3863694965839386,0.3539887368679046,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.900030791759491,0.6761482357978821,0.6444298624992371,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8846527338027954,0.6430822610855103,0.4526545107364654,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7960348725318909,0.4616342782974243,0.4433387815952301,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6494140028953552,0.2472039312124252,1.1469132900238037,285.0072631835937,284.95001220703125,302.04998779296875,292.2764892578125,298.4766845703125,297.1896667480469,285.0064697265625,1.0,0.7270725965499878,0.3541341722011566,0.3541341722011566,1.0,1.0,-3.652724742889404,0.9664218425750732,2.686302900314331,0.145023912191391,0.9460856914520264,0.9460856914520264,0.0,294.7804870605469,301.0,59650.578125,0.0,4619.59814453125,1.0,279.1416320800781,283.03192138671875,295.2480773925781,299.598388671875,293.1499938964844,293.1499938964844,278.8500061035156,33154.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596575260162354,1.0,0.0,0.0,3.6658992767333984,3.6659228801727295,8.967148232841282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9049.2158203125,0.0,1529.542724609375,1683.569091796875,0.0,3025.792724609375,0.9068945050239564,1.0,0.0,3.0,1.0,0.0
18199980,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.748733639717102,0.385414719581604,0.353506475687027,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8969547748565674,0.6744353771209717,0.6432579755783081,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8828731775283813,0.6440930962562561,0.4536720216274261,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7938318848609924,0.4612933099269867,0.4433691203594208,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6476360559463501,0.2468774318695068,1.1467196941375732,284.9078063964844,284.95001220703125,302.04998779296875,292.3505249023437,298.4701538085937,297.1838684082031,284.9085693359375,1.0,0.7285239100456238,0.3536042273044586,0.3536042273044586,1.0,1.0,-3.6517720222473145,0.9644182324409484,2.6873538494110107,0.1432387977838516,0.8600946664810181,0.8600946664810181,0.0,298.14324951171875,304.0,60510.45703125,0.0,4637.9130859375,1.0,278.8581237792969,282.9068908691406,295.3616638183594,299.8583984375,293.1499938964844,293.1499938964844,279.1499938964844,38183.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650045990943909,1.0,0.0,0.0,3.571281909942627,3.571305513381958,8.510235147696221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8227.7001953125,0.0,1463.329833984375,1683.569091796875,0.0,3075.94873046875,0.8895678520202637,1.0,0.0,3.0,1.0,0.0
18200040,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.748733639717102,0.385414719581604,0.353506475687027,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8969547748565674,0.6744353771209717,0.6432579755783081,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8828731775283813,0.6440930962562561,0.4536720216274261,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7938318848609924,0.4612933099269867,0.4433691203594208,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6476360559463501,0.2468774318695068,1.1467196941375732,284.9078063964844,284.95001220703125,302.04998779296875,292.3505249023437,298.4701538085937,297.1838684082031,284.9085693359375,1.0,0.7285239100456238,0.3536042273044586,0.3536042273044586,1.0,1.0,-3.6517720222473145,0.9644182324409484,2.6873538494110107,0.1432387977838516,0.8600946664810181,0.8600946664810181,0.0,298.14324951171875,304.0,60510.45703125,0.0,4637.9130859375,1.0,278.8581237792969,282.9068908691406,295.3616638183594,299.8583984375,293.1499938964844,293.1499938964844,279.1499938964844,38183.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650045990943909,1.0,0.0,0.0,3.571281909942627,3.571305513381958,8.510235147696221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8227.7001953125,0.0,1463.329833984375,1683.569091796875,0.0,3075.94873046875,0.8895678520202637,1.0,0.0,3.0,1.0,0.0
18200100,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7476643323898315,0.3853359222412109,0.3532649278640747,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8954968452453613,0.6740162372589111,0.642657995223999,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8820793032646179,0.6451062560081482,0.4542003273963928,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7927877306938171,0.4614128768444061,0.4433544278144836,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6467744708061218,0.2468584179878235,1.1464287042617798,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,298.46929931640625,297.1842041015625,285.0178527832031,1.0,0.7291857600212097,0.3533392548561096,0.3533392548561096,1.0,1.0,-3.651020050048828,0.9633370637893676,2.68768310546875,0.1421851515769958,0.9375212788581848,0.9375212788581848,0.0,299.7086486816406,304.0,59776.75,0.0,4645.58544921875,1.0,279.0999450683594,283.0370178222656,295.35321044921875,299.6789855957031,293.1499938964844,293.1499938964844,279.1499938964844,33881.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592320680618286,1.0,0.0,0.0,3.623222827911377,3.623246192932129,8.759582215134287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8496.4423828125,0.0,1487.8486328125,1683.569091796875,0.0,3021.80322265625,0.8992910981178284,1.0,0.0,3.0,1.0,0.0
18200160,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7470916509628296,0.3853992521762848,0.353348433971405,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8945813179016113,0.6737619638442993,0.6424451470375061,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8818280100822449,0.6462476849555969,0.4550234079360962,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7922273278236389,0.4616671502590179,0.4436144232749939,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6462991833686829,0.2469415068626403,1.1468892097473145,285.0074768066406,284.95001220703125,302.04998779296875,292.4233703613281,298.46954345703125,297.1858215332031,285.00640869140625,1.0,0.7299755215644836,0.3530918955802917,0.3530918955802917,1.0,1.0,-3.652718782424927,0.9630674123764038,2.6896514892578125,0.1414402574300766,0.9524351358413696,0.9524351358413696,0.0,300.9125366210937,307.0,59979.48828125,0.0,4657.87255859375,1.0,279.142822265625,283.02691650390625,295.39471435546875,299.77178955078125,293.1499938964844,293.1499938964844,278.8500061035156,33156.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564100861549377,1.0,0.0,0.0,3.692329406738281,3.692353248596192,9.096915505324432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9129.7431640625,0.0,1559.2548828125,1683.569091796875,0.0,2995.34130859375,0.9126439690589904,1.0,0.0,3.0,1.0,0.0
18200220,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7449084520339966,0.3844221532344818,0.3528580367565155,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8915967345237732,0.6719967126846313,0.6412364840507507,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8801106214523315,0.6471681594848633,0.4559921622276306,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.790096640586853,0.4612859785556793,0.4436154663562774,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.644604504108429,0.2466041147708892,1.1466609239578247,284.9060363769531,284.95001220703125,302.04998779296875,292.49432373046875,298.4632263183594,297.1801452636719,284.9068908691406,1.0,0.7313823103904724,0.3525971472263336,0.3525971472263336,1.0,1.0,-3.6515767574310303,0.9611177444458008,2.690459012985229,0.139750525355339,0.8645559549331665,0.8645559549331665,0.0,304.2403869628906,310.0,60845.203125,0.0,4675.42529296875,1.0,278.85791015625,282.90008544921875,295.5059814453125,300.0301818847656,293.1499938964844,293.1499938964844,279.1499938964844,38225.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618816137313843,1.0,0.0,0.0,3.5966897010803223,3.5967135429382324,8.6317578507078e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8290.794921875,0.0,1491.0714111328125,1683.569091796875,0.0,3046.6533203125,0.8952013850212097,1.0,0.0,3.0,1.0,0.0
18200280,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7449084520339966,0.3844221532344818,0.3528580367565155,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8915967345237732,0.6719967126846313,0.6412364840507507,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8801106214523315,0.6471681594848633,0.4559921622276306,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.790096640586853,0.4612859785556793,0.4436154663562774,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.644604504108429,0.2466041147708892,1.1466609239578247,284.9060363769531,284.95001220703125,302.04998779296875,292.49432373046875,298.4632263183594,297.1801452636719,284.9068908691406,1.0,0.7313823103904724,0.3525971472263336,0.3525971472263336,1.0,1.0,-3.6515767574310303,0.9611177444458008,2.690459012985229,0.139750525355339,0.8645559549331665,0.8645559549331665,0.0,304.2403869628906,310.0,60845.203125,0.0,4675.42529296875,1.0,278.85791015625,282.90008544921875,295.5059814453125,300.0301818847656,293.1499938964844,293.1499938964844,279.1499938964844,38225.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618816137313843,1.0,0.0,0.0,3.5966897010803223,3.5967135429382324,8.6317578507078e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8290.794921875,0.0,1491.0714111328125,1683.569091796875,0.0,3046.6533203125,0.8952013850212097,1.0,0.0,3.0,1.0,0.0
18200340,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7433307766914368,0.3843901455402374,0.3526857793331146,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8892841339111328,0.6712777614593506,0.6403824687004089,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8790949583053589,0.6492466926574707,0.4572910070419311,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7885382771492004,0.4616269767284393,0.4438298940658569,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6433269381523132,0.2466632425785064,1.146803379058838,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4627380371094,297.1821594238281,285.0077209472656,1.0,0.7327947616577148,0.3521023690700531,0.3521023690700531,1.0,1.0,-3.652323961257935,0.9597637057304382,2.692560195922852,0.1379904150962829,0.9586644172668456,0.9586644172668456,0.0,306.9877624511719,313.0,60287.33984375,0.0,4694.69384765625,1.0,279.1419982910156,283.0235900878906,295.5357360839844,299.938720703125,293.1499938964844,293.1499938964844,278.8500061035156,33267.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535395860671997,1.0,0.0,0.0,3.713112115859986,3.7131361961364746,9.199609962706744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9201.0126953125,0.0,1583.7288818359375,1683.569091796875,0.0,2968.43408203125,0.917673647403717,1.0,0.0,3.0,1.0,0.0
18200400,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7433307766914368,0.3843901455402374,0.3526857793331146,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8892841339111328,0.6712777614593506,0.6403824687004089,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8790949583053589,0.6492466926574707,0.4572910070419311,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7885382771492004,0.4616269767284393,0.4438298940658569,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6433269381523132,0.2466632425785064,1.146803379058838,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4627380371094,297.1821594238281,285.0077209472656,1.0,0.7327947616577148,0.3521023690700531,0.3521023690700531,1.0,1.0,-3.652323961257935,0.9597637057304382,2.692560195922852,0.1379904150962829,0.9586644172668456,0.9586644172668456,0.0,306.9877624511719,313.0,60287.33984375,0.0,4694.69384765625,1.0,279.1419982910156,283.0235900878906,295.5357360839844,299.938720703125,293.1499938964844,293.1499938964844,278.8500061035156,33267.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535395860671997,1.0,0.0,0.0,3.713112115859986,3.7131361961364746,9.199609962706744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9201.0126953125,0.0,1583.7288818359375,1683.569091796875,0.0,2968.43408203125,0.917673647403717,1.0,0.0,3.0,1.0,0.0
18200460,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.741212785243988,0.3833839893341064,0.3521753847599029,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8863614797592163,0.6694554090499878,0.6391265392303467,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8774034380912781,0.6500635743141174,0.4581958949565887,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7864527702331543,0.4612018167972564,0.4437951445579529,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6416950821876526,0.2463168352842331,1.146549105644226,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4564514160156,297.1765441894531,284.9053039550781,1.0,0.7341664433479309,0.3516125082969665,0.3516125082969665,1.0,1.0,-3.650949954986572,0.9577571153640748,2.693192720413208,0.1362962573766708,0.8685409426689148,0.8685409426689148,0.0,310.3110656738281,316.0,61144.28515625,0.0,4711.5498046875,1.0,278.85699462890625,282.8938293457031,295.6406555175781,300.1912841796875,293.1499938964844,293.1499938964844,279.1499938964844,38387.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592002391815186,1.0,0.0,0.0,3.618582248687744,3.618606567382813,8.737158623262076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8346.8828125,0.0,1516.2044677734375,1683.569091796875,0.0,3021.504638671875,0.9001208543777466,1.0,0.0,3.0,1.0,0.0
18200520,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.741212785243988,0.3833839893341064,0.3521753847599029,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8863614797592163,0.6694554090499878,0.6391265392303467,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8774034380912781,0.6500635743141174,0.4581958949565887,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7864527702331543,0.4612018167972564,0.4437951445579529,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6416950821876526,0.2463168352842331,1.146549105644226,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4564514160156,297.1765441894531,284.9053039550781,1.0,0.7341664433479309,0.3516125082969665,0.3516125082969665,1.0,1.0,-3.650949954986572,0.9577571153640748,2.693192720413208,0.1362962573766708,0.8685409426689148,0.8685409426689148,0.0,310.3110656738281,316.0,61144.28515625,0.0,4711.5498046875,1.0,278.85699462890625,282.8938293457031,295.6406555175781,300.1912841796875,293.1499938964844,293.1499938964844,279.1499938964844,38387.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592002391815186,1.0,0.0,0.0,3.618582248687744,3.618606567382813,8.737158623262076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8346.8828125,0.0,1516.2044677734375,1683.569091796875,0.0,3021.504638671875,0.9001208543777466,1.0,0.0,3.0,1.0,0.0
18200580,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7396663427352905,0.3833290934562683,0.3519731163978576,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8840789198875427,0.6686857342720032,0.6382138133049011,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8763813972473145,0.652055025100708,0.4594233334064483,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7849113941192627,0.4615042507648468,0.4439653754234314,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6404534578323364,0.2463691979646682,1.1466422080993652,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.4559631347656,297.1785888671875,285.0082092285156,1.0,0.7355400919914246,0.35112264752388,0.35112264752388,1.0,1.0,-3.651391744613648,0.956322968006134,2.695068597793579,0.1345208883285522,0.964122474193573,0.964122474193573,0.0,313.0632629394531,319.0,60562.08203125,0.0,4729.9892578125,1.0,279.14215087890625,283.02008056640625,295.6628112792969,300.0903015136719,293.1499938964844,293.1499938964844,278.8500061035156,33326.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511103987693787,1.0,0.0,0.0,3.733543157577514,3.733567476272583,9.30112776131864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9267.849609375,0.0,1607.65673828125,1683.569091796875,0.0,2945.672119140625,0.9223200678825378,1.0,0.0,3.0,1.0,0.0
18200640,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7396663427352905,0.3833290934562683,0.3519731163978576,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8840789198875427,0.6686857342720032,0.6382138133049011,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8763813972473145,0.652055025100708,0.4594233334064483,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7849113941192627,0.4615042507648468,0.4439653754234314,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6404534578323364,0.2463691979646682,1.1466422080993652,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.4559631347656,297.1785888671875,285.0082092285156,1.0,0.7355400919914246,0.35112264752388,0.35112264752388,1.0,1.0,-3.651391744613648,0.956322968006134,2.695068597793579,0.1345208883285522,0.964122474193573,0.964122474193573,0.0,313.0632629394531,319.0,60562.08203125,0.0,4729.9892578125,1.0,279.14215087890625,283.02008056640625,295.6628112792969,300.0903015136719,293.1499938964844,293.1499938964844,278.8500061035156,33326.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511103987693787,1.0,0.0,0.0,3.733543157577514,3.733567476272583,9.30112776131864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9267.849609375,0.0,1607.65673828125,1683.569091796875,0.0,2945.672119140625,0.9223200678825378,1.0,0.0,3.0,1.0,0.0
18200700,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7388880252838135,0.3828986883163452,0.3518916368484497,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8829256296157837,0.6678494811058044,0.6377832889556885,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.875831663608551,0.6525015234947205,0.4600190818309784,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7841397523880005,0.4613522887229919,0.4440869092941284,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6398578882217407,0.2462505847215652,1.146919846534729,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4534606933594,297.1766052246094,284.88165283203125,1.0,0.7362831830978394,0.3508777022361755,0.3508777022361755,1.0,1.0,-3.651979923248291,0.955712616443634,2.6962673664093018,0.1338049173355102,0.8793999552726746,0.8793999552726746,0.0,314.5206298828125,319.0,61577.98046875,0.0,4740.74169921875,1.0,278.8957214355469,282.8680419921875,295.73760986328125,300.3594970703125,293.1499938964844,293.1499938964844,278.8500061035156,37112.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556201457977295,1.0,0.0,0.0,3.710880994796753,3.71090579032898,9.18855732834345e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9003.0966796875,0.0,1610.4263916015625,1683.569091796875,0.0,2987.935546875,0.9177676439285278,1.0,0.0,3.0,1.0,0.0
18200760,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.737606406211853,0.3822940587997436,0.3514425158500671,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8812189102172852,0.6668078899383545,0.6369123458862305,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8747122287750244,0.6527639031410217,0.4602620005607605,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7828690409660339,0.4610338807106018,0.4438936412334442,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6388791799545288,0.2460138946771621,1.1463618278503418,284.9024658203125,284.95001220703125,302.04998779296875,292.744140625,298.4496765136719,297.1729736328125,284.9039306640625,1.0,0.7368767857551575,0.3506492674350738,0.3506492674350738,1.0,1.0,-3.649783134460449,0.9542940855026244,2.6954891681671143,0.1328623741865158,0.8721521496772766,0.8721521496772766,0.0,316.3822937011719,322.0,61407.06640625,0.0,4746.13525390625,1.0,278.8568725585937,282.8886108398437,295.7586975097656,300.3336486816406,293.1499938964844,293.1499938964844,279.1499938964844,38448.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570060133934021,1.0,0.0,0.0,3.638446092605591,3.638470411300659,8.833345077619015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8397.5556640625,0.0,1538.6146240234375,1683.569091796875,0.0,3000.928955078125,0.9046322703361512,1.0,0.0,3.0,1.0,0.0
