time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200820,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7360895872116089,0.382212221622467,0.3512128591537475,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8789710998535156,0.6659851670265198,0.6359454989433289,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8736841082572937,0.6546582579612732,0.4614165127277374,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7813466787338257,0.4612941145896911,0.444020926952362,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6376728415489197,0.2460588365793228,1.146414279937744,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4493408203125,297.175048828125,285.0082092285156,1.0,0.7382131814956665,0.3501923978328705,0.3501923978328705,1.0,1.0,-3.649938344955444,0.9528768658638,2.697061538696289,0.1311723440885543,0.9684617519378662,0.9684617519378662,0.0,319.1377868652344,325.0,60790.22265625,0.0,4763.78076171875,1.0,279.14227294921875,283.0168762207031,295.7708740234375,300.2203369140625,293.1499938964844,293.1499938964844,278.8500061035156,33395.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492792248725891,1.0,0.0,0.0,3.750845432281494,3.7508699893951416,9.387536010763142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9324.318359375,0.0,1628.2608642578125,1683.569091796875,0.0,2928.52001953125,0.9262646436691284,1.0,0.0,3.0,1.0,0.0
18200880,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7360895872116089,0.382212221622467,0.3512128591537475,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8789710998535156,0.6659851670265198,0.6359454989433289,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8736841082572937,0.6546582579612732,0.4614165127277374,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7813466787338257,0.4612941145896911,0.444020926952362,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6376728415489197,0.2460588365793228,1.146414279937744,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4493408203125,297.175048828125,285.0082092285156,1.0,0.7382131814956665,0.3501923978328705,0.3501923978328705,1.0,1.0,-3.649938344955444,0.9528768658638,2.697061538696289,0.1311723440885543,0.9684617519378662,0.9684617519378662,0.0,319.1377868652344,325.0,60790.22265625,0.0,4763.78076171875,1.0,279.14227294921875,283.0168762207031,295.7708740234375,300.2203369140625,293.1499938964844,293.1499938964844,278.8500061035156,33395.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492792248725891,1.0,0.0,0.0,3.750845432281494,3.7508699893951416,9.387536010763142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9324.318359375,0.0,1628.2608642578125,1683.569091796875,0.0,2928.52001953125,0.9262646436691284,1.0,0.0,3.0,1.0,0.0
18200940,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7340712547302246,0.3811451196670532,0.3506556153297424,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8761656284332275,0.6640504598617554,0.6345935463905334,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.872024416923523,0.6552513837814331,0.4621803164482116,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.779338002204895,0.460775226354599,0.4439069330692291,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6361456513404846,0.2456935793161392,1.1460994482040403,284.9007263183594,284.95001220703125,302.04998779296875,292.838623046875,298.44305419921875,297.1693725585937,284.90203857421875,1.0,0.7395138144493103,0.3497355282306671,0.3497355282306671,1.0,1.0,-3.648054838180542,0.9508199095726012,2.697234869003296,0.129557266831398,0.8746620416641235,0.8746620416641235,0.0,322.4598083496094,328.0,61618.609375,0.0,4779.14111328125,1.0,278.856689453125,282.8837585449219,295.85467529296875,300.4504699707031,293.1499938964844,293.1499938964844,279.1499938964844,38485.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554907441139221,1.0,0.0,0.0,3.655346155166626,3.6553704738616943,8.915594094105472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8439.037109375,0.0,1557.7449951171875,1683.569091796875,0.0,2986.722412109375,0.908337950706482,1.0,0.0,3.0,1.0,0.0
18201000,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7340712547302246,0.3811451196670532,0.3506556153297424,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8761656284332275,0.6640504598617554,0.6345935463905334,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.872024416923523,0.6552513837814331,0.4621803164482116,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.779338002204895,0.460775226354599,0.4439069330692291,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6361456513404846,0.2456935793161392,1.1460994482040403,284.9007263183594,284.95001220703125,302.04998779296875,292.838623046875,298.44305419921875,297.1693725585937,284.90203857421875,1.0,0.7395138144493103,0.3497355282306671,0.3497355282306671,1.0,1.0,-3.648054838180542,0.9508199095726012,2.697234869003296,0.129557266831398,0.8746620416641235,0.8746620416641235,0.0,322.4598083496094,328.0,61618.609375,0.0,4779.14111328125,1.0,278.856689453125,282.8837585449219,295.85467529296875,300.4504699707031,293.1499938964844,293.1499938964844,279.1499938964844,38485.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554907441139221,1.0,0.0,0.0,3.655346155166626,3.6553704738616943,8.915594094105472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8439.037109375,0.0,1557.7449951171875,1683.569091796875,0.0,2986.722412109375,0.908337950706482,1.0,0.0,3.0,1.0,0.0
18201060,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7325824499130249,0.3810356557369232,0.3504011332988739,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8739582896232605,0.6631758809089661,0.6335766315460205,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8709927201271057,0.657043993473053,0.4632613360881805,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7778374552726746,0.4609917402267456,0.4439916014671325,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6349735856056213,0.2457310110330581,1.1461139917373655,285.0084533691406,284.95001220703125,302.04998779296875,292.875732421875,298.4429016113281,297.1714782714844,285.0077514648437,1.0,0.7408125400543213,0.3493230640888214,0.3493230640888214,1.0,1.0,-3.647934675216675,0.949455738067627,2.698478937149048,0.127992644906044,0.9712485074996948,0.9712485074996948,0.0,325.214111328125,331.0,60955.80859375,0.0,4795.98779296875,1.0,279.14239501953125,283.0142517089844,295.8540954589844,300.3216247558594,293.1499938964844,293.1499938964844,278.8500061035156,33471.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848170816898346,1.0,0.0,0.0,3.763733148574829,3.763757944107056,9.452157314626676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9366.7080078125,0.0,1643.9168701171875,1683.569091796875,0.0,2918.141357421875,0.9292185306549072,1.0,0.0,3.0,1.0,0.0
18201120,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7325824499130249,0.3810356557369232,0.3504011332988739,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8739582896232605,0.6631758809089661,0.6335766315460205,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8709927201271057,0.657043993473053,0.4632613360881805,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7778374552726746,0.4609917402267456,0.4439916014671325,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6349735856056213,0.2457310110330581,1.1461139917373655,285.0084533691406,284.95001220703125,302.04998779296875,292.875732421875,298.4429016113281,297.1714782714844,285.0077514648437,1.0,0.7408125400543213,0.3493230640888214,0.3493230640888214,1.0,1.0,-3.647934675216675,0.949455738067627,2.698478937149048,0.127992644906044,0.9712485074996948,0.9712485074996948,0.0,325.214111328125,331.0,60955.80859375,0.0,4795.98779296875,1.0,279.14239501953125,283.0142517089844,295.8540954589844,300.3216247558594,293.1499938964844,293.1499938964844,278.8500061035156,33471.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848170816898346,1.0,0.0,0.0,3.763733148574829,3.763757944107056,9.452157314626676e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9366.7080078125,0.0,1643.9168701171875,1683.569091796875,0.0,2918.141357421875,0.9292185306549072,1.0,0.0,3.0,1.0,0.0
18201180,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7311400771141052,0.3801780343055725,0.3500348329544067,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8719244599342346,0.6616249084472656,0.6325889825820923,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8698251247406006,0.6574157476425171,0.4638896584510803,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7764015793800354,0.4605607986450195,0.4439514279365539,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6338983178138733,0.2454534322023391,1.1460739374160769,284.8879089355469,284.95001220703125,302.04998779296875,292.8995361328125,298.43817138671875,297.16705322265625,284.8902282714844,1.0,0.7418491840362549,0.3489990830421448,0.3489990830421448,1.0,1.0,-3.6469759941101074,0.948111653327942,2.698864221572876,0.1269213259220123,0.8764810562133789,0.8764810562133789,0.0,327.7349853515625,331.0,61809.5703125,0.0,4808.96142578125,1.0,278.8650817871094,282.8701171875,295.9241638183594,300.55499267578125,293.1499938964844,293.1499938964844,278.8500061035156,38745.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545072674751282,1.0,0.0,0.0,3.6858534812927246,3.685878276824951,9.065033736987972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9005.765625,0.0,1594.1702880859375,1683.569091796875,0.0,2977.50341796875,0.9148961305618286,1.0,0.0,3.0,1.0,0.0
18201240,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7306017875671387,0.3799424469470978,0.3498192131519317,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8712137341499329,0.6611925363540649,0.6321787238121033,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8693457841873169,0.657524824142456,0.463950514793396,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7758657932281494,0.4604276120662689,0.4438359439373016,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6334916353225708,0.2453583776950836,1.1457676887512207,284.8994445800781,284.95001220703125,302.04998779296875,292.9051513671875,298.4367370605469,297.1657409667969,284.9007873535156,1.0,0.742076575756073,0.3489106297492981,0.3489106297492981,1.0,1.0,-3.6457884311676025,0.9474616050720216,2.698326826095581,0.1265133917331695,0.8762516379356384,0.8762516379356384,0.0,328.5330505371094,334.0,61754.42578125,0.0,4810.5537109375,1.0,278.85699462890625,282.8808898925781,295.92291259765625,300.5349426269531,293.1499938964844,293.1499938964844,279.1499938964844,38509.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547189831733704,1.0,0.0,0.0,3.6662380695343018,3.666262865066528,8.968806355369452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8467.5419921875,0.0,1570.165771484375,1683.569091796875,0.0,2979.48828125,0.9108592867851256,1.0,0.0,3.0,1.0,0.0
18201300,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7296324968338013,0.37979456782341,0.3495054244995117,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8698726892471313,0.6606349349021912,0.631437361240387,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8685625195503235,0.6582865118980408,0.4642854630947113,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7748929262161255,0.4604364037513733,0.4437070190906524,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6327412128448486,0.245316207408905,1.1453514099121094,285.014404296875,284.95001220703125,302.04998779296875,292.916748046875,298.43603515625,297.16607666015625,285.01568603515625,1.0,0.7426397204399109,0.3487043976783752,0.3487043976783752,1.0,1.0,-3.6442582607269287,0.9463306665420532,2.697927713394165,0.1255943477153778,0.9559571743011476,0.9559571743011476,0.0,330.1068115234375,334.0,60913.5234375,0.0,4816.0107421875,1.0,279.1020202636719,283.0186462402344,295.8906555175781,300.3233947753906,293.1499938964844,293.1499938964844,279.1499938964844,34269.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497720956802368,1.0,0.0,0.0,3.71084213256836,3.710866451263428,9.188364629153511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8744.7626953125,0.0,1588.7569580078125,1683.569091796875,0.0,2933.135986328125,0.9191592335700988,1.0,0.0,3.0,1.0,0.0
18201360,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7291245460510254,0.3798001110553741,0.3495335280895233,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8690369129180908,0.6602627635002136,0.6311057209968567,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8682964444160461,0.6592057347297668,0.4649477899074554,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.774376630783081,0.4605957269668579,0.4438721239566803,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6323437690734863,0.2453869581222534,1.145737648010254,285.0074462890625,284.95001220703125,302.04998779296875,292.9261779785156,298.4366149902344,297.1679077148437,285.00634765625,1.0,0.7433375120162964,0.3485080301761627,0.3485080301761627,1.0,1.0,-3.645350217819214,0.9460333585739136,2.69931697845459,0.1249720454216003,0.9722179174423218,0.9722179174423218,0.0,331.296142578125,337.0,61043.6796875,0.0,4826.53662109375,1.0,279.1434936523437,283.0119934082031,295.9061584472656,300.3868408203125,293.1499938964844,293.1499938964844,278.8500061035156,33496.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478686213493347,1.0,0.0,0.0,3.773010015487671,3.7730348110198975,9.498809845354116e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9394.490234375,0.0,1655.0185546875,1683.569091796875,0.0,2915.3115234375,0.931074321269989,1.0,0.0,3.0,1.0,0.0
18201420,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7271708250045776,0.3786753416061401,0.3489260971546173,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8663533926010132,0.6582270264625549,0.6296634674072266,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8666597604751587,0.6595649123191833,0.4655602574348449,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7724403738975525,0.4599813818931579,0.4436737596988678,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6309014558792114,0.2450049668550491,1.145361304283142,284.8973693847656,284.95001220703125,302.04998779296875,292.9380187988281,298.430419921875,297.1620788574219,284.8987731933594,1.0,0.7445651888847351,0.34811532497406,0.34811532497406,1.0,1.0,-3.6429402828216553,0.9440221190452576,2.698918104171753,0.1235574409365654,0.8754557371139526,0.8754557371139526,0.0,334.6127624511719,340.0,61799.92578125,0.0,4840.30419921875,1.0,278.857177734375,282.8785705566406,295.9577941894531,300.5802001953125,293.1499938964844,293.1499938964844,279.1499938964844,38593.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548958897590637,1.0,0.0,0.0,3.67083477973938,3.6708595752716064,8.991310664896446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8479.0458984375,0.0,1575.9881591796875,1683.569091796875,0.0,2981.14599609375,0.911885380744934,1.0,0.0,3.0,1.0,0.0
18201480,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7271708250045776,0.3786753416061401,0.3489260971546173,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8663533926010132,0.6582270264625549,0.6296634674072266,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8666597604751587,0.6595649123191833,0.4655602574348449,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7724403738975525,0.4599813818931579,0.4436737596988678,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6309014558792114,0.2450049668550491,1.145361304283142,284.8973693847656,284.95001220703125,302.04998779296875,292.9380187988281,298.430419921875,297.1620788574219,284.8987731933594,1.0,0.7445651888847351,0.34811532497406,0.34811532497406,1.0,1.0,-3.6429402828216553,0.9440221190452576,2.698918104171753,0.1235574409365654,0.8754557371139526,0.8754557371139526,0.0,334.6127624511719,340.0,61799.92578125,0.0,4840.30419921875,1.0,278.857177734375,282.8785705566406,295.9577941894531,300.5802001953125,293.1499938964844,293.1499938964844,279.1499938964844,38593.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548958897590637,1.0,0.0,0.0,3.67083477973938,3.6708595752716064,8.991310664896446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8479.0458984375,0.0,1575.9881591796875,1683.569091796875,0.0,2981.14599609375,0.911885380744934,1.0,0.0,3.0,1.0,0.0
18201540,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7257201671600342,0.378504991531372,0.3486254811286926,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8642323017120361,0.6572478413581848,0.62855464220047,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8656172752380371,0.6611348986625671,0.4664880633354187,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7709833979606628,0.4601032137870788,0.4436731338500976,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6297893524169922,0.2450270354747772,1.145316243171692,285.00567626953125,284.95001220703125,302.04998779296875,292.9400329589844,298.4303283691406,297.16424560546875,285.0049133300781,1.0,0.7457917928695679,0.3477226197719574,0.3477226197719574,1.0,1.0,-3.6422955989837646,0.9425634741783142,2.6997320652008057,0.1220598742365837,0.9707115292549132,0.9707115292549132,0.0,337.36358642578125,343.0,61041.19921875,0.0,4855.6025390625,1.0,279.1424865722656,283.0110168457031,295.9234619140625,300.4110717773437,293.1499938964844,293.1499938964844,278.8500061035156,33636.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486334085464478,1.0,0.0,0.0,3.772285461425781,3.772310256958008,9.49516163473163e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9395.59765625,0.0,1655.2469482421875,1683.569091796875,0.0,2922.472900390625,0.9312511086463928,1.0,0.0,3.0,1.0,0.0
18201600,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7257201671600342,0.378504991531372,0.3486254811286926,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8642323017120361,0.6572478413581848,0.62855464220047,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8656172752380371,0.6611348986625671,0.4664880633354187,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7709833979606628,0.4601032137870788,0.4436731338500976,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6297893524169922,0.2450270354747772,1.145316243171692,285.00567626953125,284.95001220703125,302.04998779296875,292.9400329589844,298.4303283691406,297.16424560546875,285.0049133300781,1.0,0.7457917928695679,0.3477226197719574,0.3477226197719574,1.0,1.0,-3.6422955989837646,0.9425634741783142,2.6997320652008057,0.1220598742365837,0.9707115292549132,0.9707115292549132,0.0,337.36358642578125,343.0,61041.19921875,0.0,4855.6025390625,1.0,279.1424865722656,283.0110168457031,295.9234619140625,300.4110717773437,293.1499938964844,293.1499938964844,278.8500061035156,33636.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486334085464478,1.0,0.0,0.0,3.772285461425781,3.772310256958008,9.49516163473163e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9395.59765625,0.0,1655.2469482421875,1683.569091796875,0.0,2922.472900390625,0.9312511086463928,1.0,0.0,3.0,1.0,0.0
18201660,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7237758636474609,0.3773517608642578,0.347988098859787,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8616024851799011,0.6551661491394043,0.6270641088485718,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8639808893203735,0.6613751649856567,0.4670167863368988,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7690747380256653,0.4594409465789795,0.4434273838996887,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6283766627311707,0.2446377873420715,1.1449031829833984,284.8969116210937,284.95001220703125,302.04998779296875,292.9349975585937,298.42413330078125,297.158447265625,284.8982238769531,1.0,0.7469828724861145,0.3473360538482666,0.3473360538482666,1.0,1.0,-3.639589548110962,0.9404809474945068,2.699108839035034,0.1206645518541336,0.8738399147987366,0.8738399147987366,0.0,340.6839294433594,346.0,61738.08203125,0.0,4868.51318359375,1.0,278.8565979003906,282.87939453125,295.95623779296875,300.5804138183594,293.1499938964844,293.1499938964844,279.1499938964844,38774.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558922410011292,1.0,0.0,0.0,3.666159152984619,3.6661839485168457,8.968419820121198e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.146484375,0.0,1572.0753173828125,1683.569091796875,0.0,2990.486572265625,0.9109498262405396,1.0,0.0,3.0,1.0,0.0
18201720,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7237758636474609,0.3773517608642578,0.347988098859787,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8616024851799011,0.6551661491394043,0.6270641088485718,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8639808893203735,0.6613751649856567,0.4670167863368988,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7690747380256653,0.4594409465789795,0.4434273838996887,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6283766627311707,0.2446377873420715,1.1449031829833984,284.8969116210937,284.95001220703125,302.04998779296875,292.9349975585937,298.42413330078125,297.158447265625,284.8982238769531,1.0,0.7469828724861145,0.3473360538482666,0.3473360538482666,1.0,1.0,-3.639589548110962,0.9404809474945068,2.699108839035034,0.1206645518541336,0.8738399147987366,0.8738399147987366,0.0,340.6839294433594,346.0,61738.08203125,0.0,4868.51318359375,1.0,278.8565979003906,282.87939453125,295.95623779296875,300.5804138183594,293.1499938964844,293.1499938964844,279.1499938964844,38774.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558922410011292,1.0,0.0,0.0,3.666159152984619,3.6661839485168457,8.968419820121198e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8472.146484375,0.0,1572.0753173828125,1683.569091796875,0.0,2990.486572265625,0.9109498262405396,1.0,0.0,3.0,1.0,0.0
18201780,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7223275303840637,0.3771535754203796,0.3476610779762268,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8595219254493713,0.6541405916213989,0.6259101033210754,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8629276752471924,0.6628337502479553,0.4678635895252228,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7676354050636292,0.4595163464546203,0.4433815777301788,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6272860765457153,0.2446537762880325,1.1448276042938232,285.0041809082031,284.95001220703125,302.04998779296875,292.9263916015625,298.4239501953125,297.1605224609375,285.00341796875,1.0,0.7481741309165955,0.3469494879245758,0.3469494879245758,1.0,1.0,-3.6386702060699454,0.9389575123786926,2.6997127532958984,0.1191858053207397,0.9676051735877992,0.9676051735877992,0.0,343.4356384277344,349.0,60955.60546875,0.0,4883.0107421875,1.0,279.1424255371094,283.0113830566406,295.9093322753906,300.3944396972656,293.1499938964844,293.1499938964844,278.8500061035156,33697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495088219642639,1.0,0.0,0.0,3.766555786132813,3.766580581665039,9.466340316066636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9380.90625,0.0,1648.9688720703125,1683.569091796875,0.0,2930.670166015625,0.9299983382225036,1.0,0.0,3.0,1.0,0.0
18201840,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7223275303840637,0.3771535754203796,0.3476610779762268,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8595219254493713,0.6541405916213989,0.6259101033210754,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8629276752471924,0.6628337502479553,0.4678635895252228,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7676354050636292,0.4595163464546203,0.4433815777301788,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6272860765457153,0.2446537762880325,1.1448276042938232,285.0041809082031,284.95001220703125,302.04998779296875,292.9263916015625,298.4239501953125,297.1605224609375,285.00341796875,1.0,0.7481741309165955,0.3469494879245758,0.3469494879245758,1.0,1.0,-3.6386702060699454,0.9389575123786926,2.6997127532958984,0.1191858053207397,0.9676051735877992,0.9676051735877992,0.0,343.4356384277344,349.0,60955.60546875,0.0,4883.0107421875,1.0,279.1424255371094,283.0113830566406,295.9093322753906,300.3944396972656,293.1499938964844,293.1499938964844,278.8500061035156,33697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495088219642639,1.0,0.0,0.0,3.766555786132813,3.766580581665039,9.466340316066636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9380.90625,0.0,1648.9688720703125,1683.569091796875,0.0,2930.670166015625,0.9299983382225036,1.0,0.0,3.0,1.0,0.0
18201900,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7215943932533264,0.3766487836837768,0.3475132286548614,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.858479380607605,0.6531834602355957,0.6253649592399597,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8623729348182678,0.662998378276825,0.4682750999927521,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7669211030006409,0.4592481255531311,0.443397581577301,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6267678737640381,0.244516834616661,1.145033359527588,284.87744140625,284.95001220703125,302.04998779296875,292.9208374023437,298.42156982421875,297.15850830078125,284.8755187988281,1.0,0.7488271594047546,0.3467562198638916,0.3467562198638916,1.0,1.0,-3.6386055946350098,0.9383103847503662,2.700295209884644,0.1186249330639839,0.8801057934761047,0.8801057934761047,0.0,344.8909606933594,349.0,61884.81640625,0.0,4891.8671875,1.0,278.8950500488281,282.8592834472656,295.9485778808594,300.6220397949219,293.1499938964844,293.1499938964844,278.8500061035156,37511.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546497225761414,1.0,0.0,0.0,3.736738443374634,3.73676347732544,9.317055287283438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9087.595703125,0.0,1643.4090576171875,1683.569091796875,0.0,2978.838623046875,0.9237993955612184,1.0,0.0,3.0,1.0,0.0
18201960,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7203930020332336,0.3759811222553253,0.3470041155815124,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.85695880651474,0.6520261764526367,0.6243845820426941,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8613046407699585,0.6629655957221985,0.4683174192905426,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.765765368938446,0.4588139355182647,0.4430958330631256,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6259057521820068,0.2442621439695358,1.1443970203399658,284.8971862792969,284.95001220703125,302.04998779296875,292.9145202636719,298.41796875,297.1549377441406,284.898681640625,1.0,0.7493321299552917,0.3465802669525146,0.3465802669525146,1.0,1.0,-3.635739088058472,0.9368598461151124,2.69887924194336,0.1178464367985725,0.8714950680732727,0.8714950680732727,0.0,346.74786376953125,352.0,61616.44140625,0.0,4895.1884765625,1.0,278.856689453125,282.8822937011719,295.9353332519531,300.55303955078125,293.1499938964844,293.1499938964844,279.1499938964844,38861.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566195368766785,1.0,0.0,0.0,3.6562514305114746,3.656275987625122,8.920010827750957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8455.4892578125,0.0,1561.58154296875,1683.569091796875,0.0,2997.304931640625,0.9088915586471558,1.0,0.0,3.0,1.0,0.0
18202020,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7189419269561768,0.3757551312446594,0.3466555178165436,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8549247980117798,0.650958776473999,0.6231957077980042,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8602457046508789,0.664311945438385,0.4690876603126526,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7643492817878723,0.4588454067707062,0.4430114924907684,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6248372793197632,0.2442744076251983,1.1443127393722534,285.0031433105469,284.95001220703125,302.04998779296875,292.899658203125,298.4178771972656,297.1569519042969,285.0023803710937,1.0,0.7504937648773193,0.3462283909320831,0.3462283909320831,1.0,1.0,-3.6346030235290527,0.9353820085525512,2.699220895767212,0.1164836212992668,0.9640936255455016,0.9640936255455016,0.0,349.4981994628906,355.0,60828.1328125,0.0,4909.03076171875,1.0,279.1423645019531,283.0128479003906,295.8827514648437,300.3603515625,293.1499938964844,293.1499938964844,278.8500061035156,33717.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502740859985352,1.0,0.0,0.0,3.757179260253906,3.7572038173675537,9.419267144039624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9357.669921875,0.0,1638.1357421875,1683.569091796875,0.0,2937.838134765625,0.9278982877731324,1.0,0.0,3.0,1.0,0.0
18202080,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7189419269561768,0.3757551312446594,0.3466555178165436,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8549247980117798,0.650958776473999,0.6231957077980042,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8602457046508789,0.664311945438385,0.4690876603126526,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7643492817878723,0.4588454067707062,0.4430114924907684,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6248372793197632,0.2442744076251983,1.1443127393722534,285.0031433105469,284.95001220703125,302.04998779296875,292.899658203125,298.4178771972656,297.1569519042969,285.0023803710937,1.0,0.7504937648773193,0.3462283909320831,0.3462283909320831,1.0,1.0,-3.6346030235290527,0.9353820085525512,2.699220895767212,0.1164836212992668,0.9640936255455016,0.9640936255455016,0.0,349.4981994628906,355.0,60828.1328125,0.0,4909.03076171875,1.0,279.1423645019531,283.0128479003906,295.8827514648437,300.3603515625,293.1499938964844,293.1499938964844,278.8500061035156,33717.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502740859985352,1.0,0.0,0.0,3.757179260253906,3.7572038173675537,9.419267144039624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9357.669921875,0.0,1638.1357421875,1683.569091796875,0.0,2937.838134765625,0.9278982877731324,1.0,0.0,3.0,1.0,0.0
18202140,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7169942855834961,0.3745599091053009,0.345973938703537,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8524187207221985,0.6488106846809387,0.6216326951980591,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8586255311965942,0.6643304824829102,0.4694612324237823,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7625097036361694,0.4581013023853302,0.4426833391189575,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6234777569770813,0.2438792735338211,1.1438602209091189,284.8975524902344,284.95001220703125,302.04998779296875,292.882080078125,298.412109375,297.1515808105469,284.8988342285156,1.0,0.7516206502914429,0.345876544713974,0.345876544713974,1.0,1.0,-3.631423234939575,0.933268904685974,2.6981542110443115,0.1152015849947929,0.8686789274215698,0.8686789274215698,0.0,352.8122253417969,358.0,61464.51171875,0.0,4920.46630859375,1.0,278.85675048828125,282.8853454589844,295.903076171875,300.5111083984375,293.1499938964844,293.1499938964844,279.1499938964844,38884.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574562668800354,1.0,0.0,0.0,3.644720315933228,3.644744873046875,8.863835887495952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8433.9560546875,0.0,1548.852783203125,1683.569091796875,0.0,3005.150634765625,0.9062883853912354,1.0,0.0,3.0,1.0,0.0
18202200,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7169942855834961,0.3745599091053009,0.345973938703537,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8524187207221985,0.6488106846809387,0.6216326951980591,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8586255311965942,0.6643304824829102,0.4694612324237823,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7625097036361694,0.4581013023853302,0.4426833391189575,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6234777569770813,0.2438792735338211,1.1438602209091189,284.8975524902344,284.95001220703125,302.04998779296875,292.882080078125,298.412109375,297.1515808105469,284.8988342285156,1.0,0.7516206502914429,0.345876544713974,0.345876544713974,1.0,1.0,-3.631423234939575,0.933268904685974,2.6981542110443115,0.1152015849947929,0.8686789274215698,0.8686789274215698,0.0,352.8122253417969,358.0,61464.51171875,0.0,4920.46630859375,1.0,278.85675048828125,282.8853454589844,295.903076171875,300.5111083984375,293.1499938964844,293.1499938964844,279.1499938964844,38884.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574562668800354,1.0,0.0,0.0,3.644720315933228,3.644744873046875,8.863835887495952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8433.9560546875,0.0,1548.852783203125,1683.569091796875,0.0,3005.150634765625,0.9062883853912354,1.0,0.0,3.0,1.0,0.0
18202260,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7155305743217468,0.3743063509464264,0.3456054627895355,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8504317998886108,0.6477038860321045,0.6204128861427307,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8575620651245117,0.6655644178390503,0.4701563417911529,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7611176371574402,0.4580892920494079,0.4425620138645172,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6224266290664673,0.2438870668411255,1.1437662839889526,285.0021057128906,284.95001220703125,302.04998779296875,292.86199951171875,298.412109375,297.1535339355469,285.0013122558594,1.0,0.7527533173561096,0.3455686271190643,0.3455686271190643,1.0,1.0,-3.630079507827759,0.9318652749061584,2.698214292526245,0.1139770150184631,0.9600356221199036,0.9600356221199036,0.0,355.55975341796875,361.0,60667.6171875,0.0,4933.66748046875,1.0,279.14227294921875,283.0148620605469,295.84539794921875,300.3126525878906,293.1499938964844,293.1499938964844,278.8500061035156,33727.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511724472045898,1.0,0.0,0.0,3.7452433109283447,3.745267868041992,9.359515047435708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9327.5185546875,0.0,1624.292236328125,1683.569091796875,0.0,2946.253173828125,0.925213098526001,1.0,0.0,3.0,1.0,0.0
18202320,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7155305743217468,0.3743063509464264,0.3456054627895355,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8504317998886108,0.6477038860321045,0.6204128861427307,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8575620651245117,0.6655644178390503,0.4701563417911529,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7611176371574402,0.4580892920494079,0.4425620138645172,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6224266290664673,0.2438870668411255,1.1437662839889526,285.0021057128906,284.95001220703125,302.04998779296875,292.86199951171875,298.412109375,297.1535339355469,285.0013122558594,1.0,0.7527533173561096,0.3455686271190643,0.3455686271190643,1.0,1.0,-3.630079507827759,0.9318652749061584,2.698214292526245,0.1139770150184631,0.9600356221199036,0.9600356221199036,0.0,355.55975341796875,361.0,60667.6171875,0.0,4933.66748046875,1.0,279.14227294921875,283.0148620605469,295.84539794921875,300.3126525878906,293.1499938964844,293.1499938964844,278.8500061035156,33727.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511724472045898,1.0,0.0,0.0,3.7452433109283447,3.745267868041992,9.359515047435708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9327.5185546875,0.0,1624.292236328125,1683.569091796875,0.0,2946.253173828125,0.925213098526001,1.0,0.0,3.0,1.0,0.0
18202380,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7135577201843262,0.3730919659137726,0.344902902841568,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8479850888252258,0.6455285549163818,0.6188185214996338,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8559486269950867,0.6654741764068604,0.4704532027244568,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7593116760253906,0.4573071897029876,0.4421948492527008,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6210833787918091,0.2434894740581512,1.1432952880859375,284.898193359375,284.95001220703125,302.04998779296875,292.8397827148437,298.4066772460937,297.1484069824219,284.8994445800781,1.0,0.7538504004478455,0.3452607095241546,0.3452607095241546,1.0,1.0,-3.626675367355346,0.9298267364501952,2.696848630905152,0.1128311976790428,0.8656067252159119,0.8656067252159119,0.0,358.87139892578125,349.0,61278.890625,0.0,4944.40087890625,1.0,278.8568420410156,282.8894348144531,295.8610534667969,300.45672607421875,293.1499938964844,293.1499938964844,279.1499938964844,38918.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85841304063797,1.0,0.0,0.0,3.63019609451294,3.630220413208008,8.793331289780326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8406.87890625,0.0,1532.9617919921875,1683.569091796875,0.0,3014.1220703125,0.9031001925468444,1.0,0.0,3.0,1.0,0.0
18202440,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7135577201843262,0.3730919659137726,0.344902902841568,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8479850888252258,0.6455285549163818,0.6188185214996338,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8559486269950867,0.6654741764068604,0.4704532027244568,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7593116760253906,0.4573071897029876,0.4421948492527008,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6210833787918091,0.2434894740581512,1.1432952880859375,284.898193359375,284.95001220703125,302.04998779296875,292.8397827148437,298.4066772460937,297.1484069824219,284.8994445800781,1.0,0.7538504004478455,0.3452607095241546,0.3452607095241546,1.0,1.0,-3.626675367355346,0.9298267364501952,2.696848630905152,0.1128311976790428,0.8656067252159119,0.8656067252159119,0.0,358.87139892578125,349.0,61278.890625,0.0,4944.40087890625,1.0,278.8568420410156,282.8894348144531,295.8610534667969,300.45672607421875,293.1499938964844,293.1499938964844,279.1499938964844,38918.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85841304063797,1.0,0.0,0.0,3.63019609451294,3.630220413208008,8.793331289780326e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8406.87890625,0.0,1532.9617919921875,1683.569091796875,0.0,3014.1220703125,0.9031001925468444,1.0,0.0,3.0,1.0,0.0
18202500,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7137609124183655,0.3728874921798706,0.3444350659847259,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8481767177581787,0.6448751091957092,0.6178820729255676,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8566046953201294,0.6659612059593201,0.4705123603343963,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7596752047538757,0.4572131037712097,0.4418579936027527,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6213516592979431,0.2434400618076324,1.1423085927963257,285.0099792480469,284.95001220703125,302.04998779296875,292.8279113769531,298.406005859375,297.148681640625,285.0108947753906,1.0,0.752609133720398,0.3451067805290222,0.3451067805290222,1.0,1.0,-3.6234610080718994,0.9283506870269777,2.695110321044922,0.112037070095539,0.942358374595642,0.942358374595642,0.0,357.5068054199219,349.0,60394.68359375,0.0,4926.72802734375,1.0,279.10107421875,283.0245666503906,295.80499267578125,300.2166442871094,293.1499938964844,293.1499938964844,279.1499938964844,34429.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537675738334656,1.0,0.0,0.0,3.673333168029785,3.6733572483062735,9.003553600450687e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8667.8466796875,0.0,1547.45361328125,1683.569091796875,0.0,2970.5703125,0.9109028577804564,1.0,0.0,3.0,1.0,0.0
18202560,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7149956226348877,0.3728339672088623,0.3442503809928894,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.849494993686676,0.644395112991333,0.6172847747802734,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8584439158439636,0.6666091680526733,0.4708622395992279,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7610694766044617,0.4572651088237762,0.4417552947998047,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6224212050437927,0.2435075342655182,1.141869068145752,284.9994812011719,284.95001220703125,302.04998779296875,292.81561279296875,298.4066162109375,297.1504211425781,284.998291015625,1.0,0.7509480714797974,0.3449662029743194,0.3449662029743194,1.0,1.0,-3.6222870349884033,0.9275375008583068,2.694749593734741,0.1114639192819595,0.9540928602218628,0.9540928602218628,0.0,354.3134155273437,337.0,60444.625,0.0,4903.60888671875,1.0,279.1431884765625,283.0159912109375,295.7982482910156,300.2513427734375,293.1499938964844,293.1499938964844,278.8500061035156,33716.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521003127098083,1.0,0.0,0.0,3.731820821762085,3.731845378875733,9.292549520978356e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9290.2421875,0.0,1608.6466064453125,1683.569091796875,0.0,2954.9462890625,0.9219072461128236,1.0,0.0,3.0,1.0,0.0
18202620,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.717583179473877,0.3717013895511627,0.3431876003742218,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8525196313858032,0.6422593593597412,0.6152752041816711,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8624575734138489,0.6664857864379883,0.4708042740821838,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7642209529876709,0.4565155804157257,0.4409672319889068,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6248341798782349,0.2431857287883758,1.139589786529541,284.8968200683594,284.95001220703125,302.04998779296875,292.7898254394531,298.4017944335937,297.1463623046875,284.8981628417969,1.0,0.7463130354881287,0.3446851074695587,0.3446851074695587,1.0,1.0,-3.61484169960022,0.9243544936180116,2.6904871463775635,0.1100847944617271,0.8593074083328247,0.8593074083328247,0.0,346.40789794921875,325.0,60969.55859375,0.0,4833.51708984375,1.0,278.8575744628906,282.8939514160156,295.81005859375,300.385498046875,293.1499938964844,293.1499938964844,279.1499938964844,39008.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592191338539124,1.0,0.0,0.0,3.608035326004028,3.6080594062805176,8.686300816407311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8365.4912109375,0.0,1509.2293701171875,1683.569091796875,0.0,3021.681640625,0.8982731699943542,1.0,0.0,3.0,1.0,0.0
