time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202680,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.717583179473877,0.3717013895511627,0.3431876003742218,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8525196313858032,0.6422593593597412,0.6152752041816711,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8624575734138489,0.6664857864379883,0.4708042740821838,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7642209529876709,0.4565155804157257,0.4409672319889068,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6248341798782349,0.2431857287883758,1.139589786529541,284.8968200683594,284.95001220703125,302.04998779296875,292.7898254394531,298.4017944335937,297.1463623046875,284.8981628417969,1.0,0.7463130354881287,0.3446851074695587,0.3446851074695587,1.0,1.0,-3.61484169960022,0.9243544936180116,2.6904871463775635,0.1100847944617271,0.8593074083328247,0.8593074083328247,0.0,346.40789794921875,325.0,60969.55859375,0.0,4833.51708984375,1.0,278.8575744628906,282.8939514160156,295.81005859375,300.385498046875,293.1499938964844,293.1499938964844,279.1499938964844,39008.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592191338539124,1.0,0.0,0.0,3.608035326004028,3.6080594062805176,8.686300816407311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8365.4912109375,0.0,1509.2293701171875,1683.569091796875,0.0,3021.681640625,0.8982731699943542,1.0,0.0,3.0,1.0,0.0
18202740,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.721558153629303,0.3715521991252899,0.3424321115016937,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8572307825088501,0.6411899924278259,0.6135907769203186,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8682756423950195,0.6676165461540222,0.4710553884506225,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7689061164855957,0.4565387964248657,0.4403720498085022,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6283549070358276,0.2433232367038726,1.1376320123672483,284.9969787597656,284.95001220703125,302.04998779296875,292.7626647949219,298.4024658203125,297.1494140625,284.9961242675781,1.0,0.7408096194267273,0.3444039821624756,0.3444039821624756,1.0,1.0,-3.609127759933472,0.9217118620872498,2.687415838241577,0.1086129769682884,0.9458560943603516,0.9458560943603516,0.0,336.0617980957031,313.0,60116.8828125,0.0,4753.556640625,1.0,279.1420288085937,283.0198669433594,295.7452087402344,300.1752319335937,293.1499938964844,293.1499938964844,278.8500061035156,33840.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527877926826477,1.0,0.0,0.0,3.706287860870361,3.7063119411468506,9.165825076706824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9232.0576171875,0.0,1580.2945556640625,1683.569091796875,0.0,2961.388671875,0.9164445400238036,1.0,0.0,3.0,1.0,0.0
18202800,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.721558153629303,0.3715521991252899,0.3424321115016937,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8572307825088501,0.6411899924278259,0.6135907769203186,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8682756423950195,0.6676165461540222,0.4710553884506225,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7689061164855957,0.4565387964248657,0.4403720498085022,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6283549070358276,0.2433232367038726,1.1376320123672483,284.9969787597656,284.95001220703125,302.04998779296875,292.7626647949219,298.4024658203125,297.1494140625,284.9961242675781,1.0,0.7408096194267273,0.3444039821624756,0.3444039821624756,1.0,1.0,-3.609127759933472,0.9217118620872498,2.687415838241577,0.1086129769682884,0.9458560943603516,0.9458560943603516,0.0,336.0617980957031,313.0,60116.8828125,0.0,4753.556640625,1.0,279.1420288085937,283.0198669433594,295.7452087402344,300.1752319335937,293.1499938964844,293.1499938964844,278.8500061035156,33840.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527877926826477,1.0,0.0,0.0,3.706287860870361,3.7063119411468506,9.165825076706824e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9232.0576171875,0.0,1580.2945556640625,1683.569091796875,0.0,2961.388671875,0.9164445400238036,1.0,0.0,3.0,1.0,0.0
18202860,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7255849838256836,0.3705220520496368,0.3413447141647339,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8622382283210754,0.639130175113678,0.6115239262580872,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8743547201156616,0.6674933433532715,0.4709034264087677,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7738791704177856,0.4558556675910949,0.4395251274108886,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6321081519126892,0.2431160062551498,1.1353235244750977,284.8998107910156,284.95001220703125,302.04998779296875,292.734375,298.3988037109375,297.14654541015625,284.90057373046875,1.0,0.7348185181617737,0.344196081161499,0.344196081161499,1.0,1.0,-3.6013636589050293,0.9186636209487916,2.682699918746948,0.1074186339974403,0.8546027541160583,0.8546027541160583,0.0,325.3437194824219,301.0,60615.85546875,0.0,4665.81103515625,1.0,278.8579406738281,282.9029846191406,295.7539367675781,300.3029479980469,293.1499938964844,293.1499938964844,279.1499938964844,38955.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597626686096191,1.0,0.0,0.0,3.5805342197418213,3.5805580615997314,8.554388273296354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8321.537109375,0.0,1478.9429931640625,1683.569091796875,0.0,3026.77880859375,0.8922252655029297,1.0,0.0,3.0,1.0,0.0
18202920,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7255849838256836,0.3705220520496368,0.3413447141647339,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8622382283210754,0.639130175113678,0.6115239262580872,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8743547201156616,0.6674933433532715,0.4709034264087677,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7738791704177856,0.4558556675910949,0.4395251274108886,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6321081519126892,0.2431160062551498,1.1353235244750977,284.8998107910156,284.95001220703125,302.04998779296875,292.734375,298.3988037109375,297.14654541015625,284.90057373046875,1.0,0.7348185181617737,0.344196081161499,0.344196081161499,1.0,1.0,-3.6013636589050293,0.9186636209487916,2.682699918746948,0.1074186339974403,0.8546027541160583,0.8546027541160583,0.0,325.3437194824219,301.0,60615.85546875,0.0,4665.81103515625,1.0,278.8579406738281,282.9029846191406,295.7539367675781,300.3029479980469,293.1499938964844,293.1499938964844,279.1499938964844,38955.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597626686096191,1.0,0.0,0.0,3.5805342197418213,3.5805580615997314,8.554388273296354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8321.537109375,0.0,1478.9429931640625,1683.569091796875,0.0,3026.77880859375,0.8922252655029297,1.0,0.0,3.0,1.0,0.0
18202980,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7305916547775269,0.370433360338211,0.3406059741973877,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8684894442558289,0.6381025910377502,0.6098389625549316,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8817703127861023,0.6685924530029297,0.4711023867130279,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7799695730209351,0.4559175074100494,0.4389230608940124,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.636680006980896,0.2433423399925232,1.133544921875,284.99627685546875,284.95001220703125,302.04998779296875,292.7052917480469,298.4001159667969,297.1500549316406,284.9954833984375,1.0,0.7286141514778137,0.3439881503582001,0.3439881503582001,1.0,1.0,-3.595813751220703,0.9163092374801636,2.67950439453125,0.1061893627047538,0.9388022422790528,0.9388022422790528,0.0,313.5843505859375,289.0,59780.96484375,0.0,4578.1650390625,1.0,279.1418151855469,283.0254211425781,295.6876525878906,300.0927734375,293.1499938964844,293.1499938964844,278.8500061035156,33808.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533048629760742,1.0,0.0,0.0,3.6799490451812735,3.679972887039185,9.036014034791152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9174.2421875,0.0,1550.2132568359375,1683.569091796875,0.0,2966.23388671875,0.9105538725852966,1.0,0.0,3.0,1.0,0.0
18203040,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7305916547775269,0.370433360338211,0.3406059741973877,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8684894442558289,0.6381025910377502,0.6098389625549316,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8817703127861023,0.6685924530029297,0.4711023867130279,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7799695730209351,0.4559175074100494,0.4389230608940124,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.636680006980896,0.2433423399925232,1.133544921875,284.99627685546875,284.95001220703125,302.04998779296875,292.7052917480469,298.4001159667969,297.1500549316406,284.9954833984375,1.0,0.7286141514778137,0.3439881503582001,0.3439881503582001,1.0,1.0,-3.595813751220703,0.9163092374801636,2.67950439453125,0.1061893627047538,0.9388022422790528,0.9388022422790528,0.0,313.5843505859375,289.0,59780.96484375,0.0,4578.1650390625,1.0,279.1418151855469,283.0254211425781,295.6876525878906,300.0927734375,293.1499938964844,293.1499938964844,278.8500061035156,33808.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533048629760742,1.0,0.0,0.0,3.6799490451812735,3.679972887039185,9.036014034791152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9174.2421875,0.0,1550.2132568359375,1683.569091796875,0.0,2966.23388671875,0.9105538725852966,1.0,0.0,3.0,1.0,0.0
18203100,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7332186102867126,0.3700004518032074,0.3402370512485504,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8718090653419495,0.6371626257896423,0.6090064644813538,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.885660707950592,0.6685823202133179,0.4711799025535583,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7831964492797852,0.4556512832641601,0.4386455714702606,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6391403675079346,0.2433195114135742,1.132874608039856,284.8753662109375,284.95001220703125,302.04998779296875,292.6905212402344,298.3990478515625,297.14947509765625,284.8745422363281,1.0,0.7255086302757263,0.3438841998577118,0.3438841998577118,1.0,1.0,-3.5933284759521484,0.915215015411377,2.6781134605407715,0.1057284772396087,0.8530887961387634,0.8530887961387634,0.0,307.7104797363281,289.0,60557.359375,0.0,4535.25732421875,1.0,278.89764404296875,282.8827209472656,295.7179870605469,300.3009948730469,293.1499938964844,293.1499938964844,278.8500061035156,38227.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584445118904114,1.0,0.0,0.0,3.6354479789733887,3.635472059249878,8.818792593956459e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8877.90234375,0.0,1533.640625,1683.569091796875,0.0,3014.417236328125,0.901411771774292,1.0,0.0,3.0,1.0,0.0
18203160,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7354860901832581,0.3694583177566528,0.3395447731018066,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8747641444206238,0.6360870003700256,0.6077872514724731,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8891343474388123,0.6683962345123291,0.4708966016769409,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.786081850528717,0.4552673101425171,0.4380816221237182,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6413516402244568,0.2432142794132232,1.1314630508422852,284.9015197753906,284.95001220703125,302.04998779296875,292.6756591796875,298.3970947265625,297.1478271484375,284.9027709960937,1.0,0.7222411632537842,0.3437980115413666,0.3437980115413666,1.0,1.0,-3.5883138179779053,0.9134053587913512,2.674908399581909,0.1050647869706153,0.8496981263160706,0.8496981263160706,0.0,302.1618347167969,277.0,60252.2734375,0.0,4487.4990234375,1.0,278.85748291015625,282.9117126464844,295.6959228515625,300.21893310546875,293.1499938964844,293.1499938964844,279.1499938964844,39107.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603384494781494,1.0,0.0,0.0,3.550529956817627,3.550553560256958,8.41161977405136e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8272.3623046875,0.0,1447.9134521484375,1683.569091796875,0.0,3032.178955078125,0.8857442140579224,1.0,0.0,3.0,1.0,0.0
18203220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.74139803647995,0.3693967163562774,0.3388201594352722,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8822571039199829,0.6350769996643066,0.6061080694198608,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.897750735282898,0.6693715453147888,0.4709963500499725,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7932604551315308,0.4553413987159729,0.4374803006649017,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6468963623046875,0.2435045093297958,1.1299258470535278,284.9952392578125,284.95001220703125,302.04998779296875,292.645751953125,298.3986511230469,297.1514587402344,284.994384765625,1.0,0.7158089280128479,0.3436255753040313,0.3436255753040313,1.0,1.0,-3.58296012878418,0.911227285861969,2.6717326641082764,0.1039488762617111,0.9322252869606018,0.9322252869606018,0.0,290.0717468261719,265.0,59455.87890625,0.0,4398.93408203125,1.0,279.1416015625,283.0302734375,295.6281433105469,300.0091552734375,293.1499938964844,293.1499938964844,278.8500061035156,33781.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538551926612854,1.0,0.0,0.0,3.65532660484314,3.655350208282471,8.915499165595975e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9118.3505859375,0.0,1522.4814453125,1683.569091796875,0.0,2971.3916015625,0.9049311280250548,1.0,0.0,3.0,1.0,0.0
18203280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.74139803647995,0.3693967163562774,0.3388201594352722,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8822571039199829,0.6350769996643066,0.6061080694198608,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.897750735282898,0.6693715453147888,0.4709963500499725,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7932604551315308,0.4553413987159729,0.4374803006649017,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6468963623046875,0.2435045093297958,1.1299258470535278,284.9952392578125,284.95001220703125,302.04998779296875,292.645751953125,298.3986511230469,297.1514587402344,284.994384765625,1.0,0.7158089280128479,0.3436255753040313,0.3436255753040313,1.0,1.0,-3.58296012878418,0.911227285861969,2.6717326641082764,0.1039488762617111,0.9322252869606018,0.9322252869606018,0.0,290.0717468261719,265.0,59455.87890625,0.0,4398.93408203125,1.0,279.1416015625,283.0302734375,295.6281433105469,300.0091552734375,293.1499938964844,293.1499938964844,278.8500061035156,33781.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538551926612854,1.0,0.0,0.0,3.65532660484314,3.655350208282471,8.915499165595975e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9118.3505859375,0.0,1522.4814453125,1683.569091796875,0.0,2971.3916015625,0.9049311280250548,1.0,0.0,3.0,1.0,0.0
18203340,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7472467422485352,0.3684582412242889,0.3377726376056671,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.889722466468811,0.6330931782722473,0.6040632128715515,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9063224792480468,0.6690942645072937,0.4707114398479461,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.800393283367157,0.4547089338302612,0.4366381764411926,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6525676846504211,0.2434312552213668,1.1280437707901,284.903076171875,284.95001220703125,302.04998779296875,292.6158752441406,298.39605712890625,297.1497497558594,284.9036560058594,1.0,0.7092810869216919,0.3434531688690185,0.3434531688690185,1.0,1.0,-3.575628757476806,0.9084384441375732,2.6671903133392334,0.1028717532753944,0.8452125191688538,0.8452125191688538,0.0,278.4903564453125,253.0,59930.3046875,0.0,4308.42578125,1.0,278.8583374023437,282.918701171875,295.635498046875,300.1334533691406,293.1499938964844,293.1499938964844,279.1499938964844,38902.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608571887016296,1.0,0.0,0.0,3.527017593383789,3.527040958404541,8.300582408082846e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8230.8720703125,0.0,1421.5870361328125,1683.569091796875,0.0,3037.04443359375,0.8803568482398987,1.0,0.0,3.0,1.0,0.0
18203400,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7472467422485352,0.3684582412242889,0.3377726376056671,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.889722466468811,0.6330931782722473,0.6040632128715515,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9063224792480468,0.6690942645072937,0.4707114398479461,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.800393283367157,0.4547089338302612,0.4366381764411926,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6525676846504211,0.2434312552213668,1.1280437707901,284.903076171875,284.95001220703125,302.04998779296875,292.6158752441406,298.39605712890625,297.1497497558594,284.9036560058594,1.0,0.7092810869216919,0.3434531688690185,0.3434531688690185,1.0,1.0,-3.575628757476806,0.9084384441375732,2.6671903133392334,0.1028717532753944,0.8452125191688538,0.8452125191688538,0.0,278.4903564453125,253.0,59930.3046875,0.0,4308.42578125,1.0,278.8583374023437,282.918701171875,295.635498046875,300.1334533691406,293.1499938964844,293.1499938964844,279.1499938964844,38902.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608571887016296,1.0,0.0,0.0,3.527017593383789,3.527040958404541,8.300582408082846e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8230.8720703125,0.0,1421.5870361328125,1683.569091796875,0.0,3037.04443359375,0.8803568482398987,1.0,0.0,3.0,1.0,0.0
18203460,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7543497085571289,0.3684134185314178,0.337073266506195,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8985658884048462,0.6320947408676147,0.6024075746536255,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9170840978622437,0.6700019240379333,0.4707712233066559,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8086603879928589,0.4547877609729767,0.4360488951206207,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.659304141998291,0.2437601834535598,1.1266990900039673,284.9942626953125,284.95001220703125,302.04998779296875,292.5862731933594,298.3978576660156,297.1534118652344,284.993408203125,1.0,0.7027347683906555,0.3433245122432709,0.3433245122432709,1.0,1.0,-3.5705320835113525,0.9064764380455016,2.664055585861206,0.1018930450081825,0.9259270429611206,0.9259270429611206,0.0,266.3147888183594,241.0,59136.00390625,0.0,4220.583984375,1.0,279.14141845703125,283.03515625,295.56842041015625,299.92529296875,293.1499938964844,293.1499938964844,278.8500061035156,33758.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543550372123718,1.0,0.0,0.0,3.6308960914611816,3.6309194564819336,8.796723136583751e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9063.0400390625,0.0,1495.3341064453125,1683.569091796875,0.0,2976.076416015625,0.8994213342666626,1.0,0.0,3.0,1.0,0.0
18203520,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7543497085571289,0.3684134185314178,0.337073266506195,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8985658884048462,0.6320947408676147,0.6024075746536255,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9170840978622437,0.6700019240379333,0.4707712233066559,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8086603879928589,0.4547877609729767,0.4360488951206207,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.659304141998291,0.2437601834535598,1.1266990900039673,284.9942626953125,284.95001220703125,302.04998779296875,292.5862731933594,298.3978576660156,297.1534118652344,284.993408203125,1.0,0.7027347683906555,0.3433245122432709,0.3433245122432709,1.0,1.0,-3.5705320835113525,0.9064764380455016,2.664055585861206,0.1018930450081825,0.9259270429611206,0.9259270429611206,0.0,266.3147888183594,241.0,59136.00390625,0.0,4220.583984375,1.0,279.14141845703125,283.03515625,295.56842041015625,299.92529296875,293.1499938964844,293.1499938964844,278.8500061035156,33758.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543550372123718,1.0,0.0,0.0,3.6308960914611816,3.6309194564819336,8.796723136583751e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9063.0400390625,0.0,1495.3341064453125,1683.569091796875,0.0,2976.076416015625,0.8994213342666626,1.0,0.0,3.0,1.0,0.0
18203580,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7614808678627014,0.3675060272216797,0.336045891046524,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9075233340263368,0.630146324634552,0.600382924079895,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9282213449478148,0.6696779131889343,0.470447838306427,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8165295124053955,0.4541718959808349,0.4352146983146667,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6662272810935974,0.2437245100736618,1.1249693632125854,284.90435791015625,284.95001220703125,302.04998779296875,292.5572509765625,298.3954772949219,297.1517333984375,284.9048767089844,1.0,0.6961072683334351,0.3431958556175232,0.3431958556175232,1.0,1.0,-3.563395500183105,0.9038893580436708,2.659506320953369,0.1009414568543434,0.8407533168792725,0.8407533168792725,0.0,254.69493103027344,229.0,59596.94921875,0.0,4131.01171875,1.0,278.8585510253906,282.9260559082031,295.5766296386719,300.04931640625,293.1499938964844,293.1499938964844,279.1499938964844,38879.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613151907920837,1.0,0.0,0.0,3.501375436782837,3.5013985633850098,8.180327313311864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8186.74658203125,0.0,1394.68310546875,1683.569091796875,0.0,3041.34033203125,0.8746770024299622,1.0,0.0,3.0,1.0,0.0
18203640,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7614808678627014,0.3675060272216797,0.336045891046524,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9075233340263368,0.630146324634552,0.600382924079895,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9282213449478148,0.6696779131889343,0.470447838306427,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8165295124053955,0.4541718959808349,0.4352146983146667,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6662272810935974,0.2437245100736618,1.1249693632125854,284.90435791015625,284.95001220703125,302.04998779296875,292.5572509765625,298.3954772949219,297.1517333984375,284.9048767089844,1.0,0.6961072683334351,0.3431958556175232,0.3431958556175232,1.0,1.0,-3.563395500183105,0.9038893580436708,2.659506320953369,0.1009414568543434,0.8407533168792725,0.8407533168792725,0.0,254.69493103027344,229.0,59596.94921875,0.0,4131.01171875,1.0,278.8585510253906,282.9260559082031,295.5766296386719,300.04931640625,293.1499938964844,293.1499938964844,279.1499938964844,38879.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613151907920837,1.0,0.0,0.0,3.501375436782837,3.5013985633850098,8.180327313311864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8186.74658203125,0.0,1394.68310546875,1683.569091796875,0.0,3041.34033203125,0.8746770024299622,1.0,0.0,3.0,1.0,0.0
18203700,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7654240727424622,0.3674372434616089,0.3355584442615509,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9126975536346436,0.6295947432518005,0.5993955731391907,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.934271275997162,0.670013964176178,0.4702968299388885,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8206703662872314,0.4541595876216888,0.4347959160804748,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6700019240379333,0.2438593953847885,1.1240085363388062,285.0082092285156,284.95001220703125,302.04998779296875,292.54302978515625,298.3959350585937,297.15301513671875,285.008544921875,1.0,0.6927313208580017,0.3431315422058105,0.3431315422058105,1.0,1.0,-3.5597734451293945,0.9025853276252748,2.6571881771087646,0.1003322377800941,0.912723183631897,0.912723183631897,0.0,248.76519775390625,229.0,58774.2734375,0.0,4085.499267578125,1.0,279.0981140136719,283.0521850585937,295.51837158203125,299.8108825683594,293.1499938964844,293.1499938964844,279.1499938964844,34246.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565235733985901,1.0,0.0,0.0,3.5481889247894287,3.5482118129730225,8.400531896768371e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8426.1875,0.0,1410.069580078125,1683.569091796875,0.0,2996.405517578125,0.8828839063644409,1.0,0.0,3.0,1.0,0.0
18203760,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7701441049575806,0.3674729466438293,0.335358053445816,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9189437031745912,0.6291658878326416,0.5987468361854553,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.941220223903656,0.6704621911048889,0.4704369008541107,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8254392743110657,0.4542560577392578,0.4346310496330261,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6744357943534851,0.2440820187330246,1.1237553358078003,284.9930114746094,284.95001220703125,302.04998779296875,292.529052734375,298.39727783203125,297.15533447265625,284.9918518066406,1.0,0.6894665956497192,0.3430757820606231,0.3430757820606231,1.0,1.0,-3.558415412902832,0.9019951224327089,2.6564202308654785,0.0999752357602119,0.9197076559066772,0.9197076559066772,0.0,242.5145721435547,217.0,58823.44140625,0.0,4043.984130859375,1.0,279.1421203613281,283.0393371582031,295.510009765625,299.84295654296875,293.1499938964844,293.1499938964844,278.8500061035156,33656.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546828031539917,1.0,0.0,0.0,3.6087896823883057,3.60881280899048,8.689932542438328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9011.583984375,0.0,1470.468505859375,1683.569091796875,0.0,2979.14892578125,0.894159734249115,1.0,0.0,3.0,1.0,0.0
18203820,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7789598107337952,0.3665855526924133,0.3343527317047119,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9309152364730836,0.6272463202476501,0.5967524647712708,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9538055062294006,0.6699397563934326,0.4699936211109161,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8344050645828247,0.4536515176296234,0.4338105618953705,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6829145550727844,0.2440776377916336,1.1221729516983032,284.9056701660156,284.95001220703125,302.04998779296875,292.50201416015625,298.3950500488281,297.1536865234375,284.90631103515625,1.0,0.6827436685562134,0.3429642617702484,0.3429642617702484,1.0,1.0,-3.551391839981079,0.8994991183280945,2.65189266204834,0.0990618839859962,0.836581826210022,0.836581826210022,0.0,230.8909912109375,205.0,59264.5390625,0.0,3955.319091796875,1.0,278.8583374023437,282.93359375,295.52130126953125,299.9687805175781,293.1499938964844,293.1499938964844,279.1499938964844,38931.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616239428520203,1.0,0.0,0.0,3.475147247314453,3.475170135498047,8.058231628638168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8142.69677734375,0.0,1368.0780029296875,1683.569091796875,0.0,3044.236572265625,0.8689415454864502,1.0,0.0,3.0,1.0,0.0
18203880,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7789598107337952,0.3665855526924133,0.3343527317047119,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9309152364730836,0.6272463202476501,0.5967524647712708,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9538055062294006,0.6699397563934326,0.4699936211109161,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8344050645828247,0.4536515176296234,0.4338105618953705,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6829145550727844,0.2440776377916336,1.1221729516983032,284.9056701660156,284.95001220703125,302.04998779296875,292.50201416015625,298.3950500488281,297.1536865234375,284.90631103515625,1.0,0.6827436685562134,0.3429642617702484,0.3429642617702484,1.0,1.0,-3.551391839981079,0.8994991183280945,2.65189266204834,0.0990618839859962,0.836581826210022,0.836581826210022,0.0,230.8909912109375,205.0,59264.5390625,0.0,3955.319091796875,1.0,278.8583374023437,282.93359375,295.52130126953125,299.9687805175781,293.1499938964844,293.1499938964844,279.1499938964844,38931.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616239428520203,1.0,0.0,0.0,3.475147247314453,3.475170135498047,8.058231628638168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8142.69677734375,0.0,1368.0780029296875,1683.569091796875,0.0,3044.236572265625,0.8689415454864502,1.0,0.0,3.0,1.0,0.0
18203940,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7896363735198975,0.366554319858551,0.333675742149353,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.94500333070755,0.6262737512588501,0.5951350927352905,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9676397442817688,0.6705079674720764,0.4698366522789001,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8451178073883057,0.4537327885627746,0.4332324862480163,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6929289698600769,0.2444579452276229,1.1210840940475464,284.99237060546875,284.95001220703125,302.04998779296875,292.47637939453125,298.39666748046875,297.1570129394531,284.9915466308594,1.0,0.6760018467903137,0.342852771282196,0.342852771282196,1.0,1.0,-3.54642915725708,0.897641122341156,2.64878797531128,0.098104178905487,0.9141378998756408,0.9141378998756408,0.0,218.7193145751953,193.0,58515.9609375,0.0,3868.917236328125,1.0,279.1410217285156,283.0447082519531,295.4574890136719,299.7666015625,293.1499938964844,293.1499938964844,278.8500061035156,33719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854896605014801,1.0,0.0,0.0,3.583591222763061,3.583614110946656,8.569001010982902e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8957.7001953125,0.0,1443.7784423828125,1683.569091796875,0.0,2981.15283203125,0.8887686729431152,1.0,0.0,3.0,1.0,0.0
18204000,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7896363735198975,0.366554319858551,0.333675742149353,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.94500333070755,0.6262737512588501,0.5951350927352905,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9676397442817688,0.6705079674720764,0.4698366522789001,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8451178073883057,0.4537327885627746,0.4332324862480163,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6929289698600769,0.2444579452276229,1.1210840940475464,284.99237060546875,284.95001220703125,302.04998779296875,292.47637939453125,298.39666748046875,297.1570129394531,284.9915466308594,1.0,0.6760018467903137,0.342852771282196,0.342852771282196,1.0,1.0,-3.54642915725708,0.897641122341156,2.64878797531128,0.098104178905487,0.9141378998756408,0.9141378998756408,0.0,218.7193145751953,193.0,58515.9609375,0.0,3868.917236328125,1.0,279.1410217285156,283.0447082519531,295.4574890136719,299.7666015625,293.1499938964844,293.1499938964844,278.8500061035156,33719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854896605014801,1.0,0.0,0.0,3.583591222763061,3.583614110946656,8.569001010982902e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8957.7001953125,0.0,1443.7784423828125,1683.569091796875,0.0,2981.15283203125,0.8887686729431152,1.0,0.0,3.0,1.0,0.0
18204060,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8005747199058533,0.3656884431838989,0.3326739370822906,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.958806335926056,0.6243833303451538,0.5931495428085327,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9804568886756896,0.6698737144470215,0.4692836701869964,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8564264178276062,0.4531393051147461,0.4324089884757995,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7032742500305176,0.244479089975357,1.1195884943008425,284.90673828125,284.95001220703125,302.04998779296875,292.45245361328125,298.3946838378906,297.1556701660156,284.9070739746094,1.0,0.6691736578941345,0.3427505791187286,0.3427505791187286,1.0,1.0,-3.539388656616211,0.8951707482337952,2.6442179679870605,0.0971872806549072,0.832471489906311,0.832471489906311,0.0,207.1027984619141,196.0,58957.875,0.0,3780.884765625,1.0,278.85894775390625,282.940185546875,295.47088623046875,299.89410400390625,293.1499938964844,293.1499938964844,279.1499938964844,38818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616719245910645,1.0,0.0,0.0,3.452474355697632,3.4524970054626465,7.953426006679365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8104.16845703125,0.0,1344.264892578125,1683.569091796875,0.0,3044.6865234375,0.8638432621955872,1.0,0.0,3.0,1.0,0.0
18204120,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8005747199058533,0.3656884431838989,0.3326739370822906,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.958806335926056,0.6243833303451538,0.5931495428085327,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9804568886756896,0.6698737144470215,0.4692836701869964,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8564264178276062,0.4531393051147461,0.4324089884757995,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7032742500305176,0.244479089975357,1.1195884943008425,284.90673828125,284.95001220703125,302.04998779296875,292.45245361328125,298.3946838378906,297.1556701660156,284.9070739746094,1.0,0.6691736578941345,0.3427505791187286,0.3427505791187286,1.0,1.0,-3.539388656616211,0.8951707482337952,2.6442179679870605,0.0971872806549072,0.832471489906311,0.832471489906311,0.0,207.1027984619141,196.0,58957.875,0.0,3780.884765625,1.0,278.85894775390625,282.940185546875,295.47088623046875,299.89410400390625,293.1499938964844,293.1499938964844,279.1499938964844,38818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616719245910645,1.0,0.0,0.0,3.452474355697632,3.4524970054626465,7.953426006679365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8104.16845703125,0.0,1344.264892578125,1683.569091796875,0.0,3044.6865234375,0.8638432621955872,1.0,0.0,3.0,1.0,0.0
18204180,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8060314059257507,0.3656449317932129,0.3322559893131256,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.965059220790863,0.6234145760536194,0.5918163657188416,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9864126443862916,0.670366108417511,0.4692758917808532,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8621922135353088,0.4532130062580108,0.432102233171463,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7085716128349304,0.2448654472827911,1.1198402643203735,284.9928894042969,284.95001220703125,302.04998779296875,292.4305419921875,298.3963623046875,297.15875244140625,284.9921569824219,1.0,0.6665416955947876,0.3426484167575836,0.3426484167575836,1.0,1.0,-3.537193775177002,0.894189715385437,2.6430041790008545,0.0964212715625763,0.9099116921424866,0.9099116921424866,0.0,201.8009796142578,199.0,58254.45703125,0.0,3743.37744140625,1.0,279.1408386230469,283.0501403808594,295.4110412597656,299.6983337402344,293.1499938964844,293.1499938964844,278.8500061035156,33653.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548363447189331,1.0,0.0,0.0,3.562374830245972,3.562397718429565,8.467837915304699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8913.4140625,0.0,1420.7159423828125,1683.569091796875,0.0,2980.587890625,0.8839736580848694,1.0,0.0,3.0,1.0,0.0
18204240,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8060314059257507,0.3656449317932129,0.3322559893131256,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.965059220790863,0.6234145760536194,0.5918163657188416,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9864126443862916,0.670366108417511,0.4692758917808532,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8621922135353088,0.4532130062580108,0.432102233171463,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7085716128349304,0.2448654472827911,1.1198402643203735,284.9928894042969,284.95001220703125,302.04998779296875,292.4305419921875,298.3963623046875,297.15875244140625,284.9921569824219,1.0,0.6665416955947876,0.3426484167575836,0.3426484167575836,1.0,1.0,-3.537193775177002,0.894189715385437,2.6430041790008545,0.0964212715625763,0.9099116921424866,0.9099116921424866,0.0,201.8009796142578,199.0,58254.45703125,0.0,3743.37744140625,1.0,279.1408386230469,283.0501403808594,295.4110412597656,299.6983337402344,293.1499938964844,293.1499938964844,278.8500061035156,33653.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548363447189331,1.0,0.0,0.0,3.562374830245972,3.562397718429565,8.467837915304699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8913.4140625,0.0,1420.7159423828125,1683.569091796875,0.0,2980.587890625,0.8839736580848694,1.0,0.0,3.0,1.0,0.0
18204300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.806914210319519,0.3652244210243225,0.3320707082748413,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9659441709518432,0.6225060820579529,0.5911868214607239,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9874478578567504,0.6700621247291565,0.4692787826061249,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8632100820541382,0.452941745519638,0.4320042431354522,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7096121311187744,0.2448954433202743,1.1203306913375854,284.87957763671875,284.95001220703125,302.04998779296875,292.42041015625,298.3957824707031,297.1583251953125,284.8795166015625,1.0,0.666042149066925,0.3425973355770111,0.3425973355770111,1.0,1.0,-3.5366952419281006,0.8938755989074707,2.64281964302063,0.0962245166301727,0.8292468786239624,0.8292468786239624,0.0,200.87081909179688,199.0,58974.85546875,0.0,3736.511474609375,1.0,278.9004211425781,282.91656494140625,295.4466857910156,299.9079284667969,293.1499938964844,293.1499938964844,278.8500061035156,38431.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598800301551819,1.0,0.0,0.0,3.51157808303833,3.511601209640503,8.228069532378868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8635.2138671875,0.0,1402.0545654296875,1683.569091796875,0.0,3027.879638671875,0.8739298582077026,1.0,0.0,3.0,1.0,0.0
18204360,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8063072562217712,0.3647091686725616,0.3316039443016052,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9651538133621216,0.6214950680732727,0.5902318358421326,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.987048327922821,0.6696375608444214,0.4689727127552032,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8627497553825378,0.4525705277919769,0.4316620826721191,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7093777060508728,0.244837075471878,1.1201742887496948,284.9091491699219,284.95001220703125,302.04998779296875,292.4108581542969,298.3943176269531,297.1569519042969,284.9098815917969,1.0,0.6657555103302002,0.3425466418266296,0.3425466418266296,1.0,1.0,-3.534018278121948,0.8929010033607483,2.6411173343658447,0.0958027020096778,0.8307648301124573,0.8307648301124573,0.0,200.93911743164065,202.0,58741.3125,0.0,3730.2578125,1.0,278.8588562011719,282.9468994140625,295.4297790527344,299.8346252441406,293.1499938964844,293.1499938964844,279.1499938964844,38801.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616547584533691,1.0,0.0,0.0,3.433757781982422,3.4337801933288574,7.867424756113905e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8074.42138671875,0.0,1325.3494873046875,1683.569091796875,0.0,3044.525634765625,0.8597254157066345,1.0,0.0,3.0,1.0,0.0
18204420,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8053539991378784,0.3645451962947845,0.3312980830669403,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9636693596839904,0.6204469203948975,0.5890576243400574,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9863908886909484,0.6699907779693604,0.4690400660037994,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8619150519371033,0.4525496959686279,0.4314999282360077,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7089535593986511,0.245124414563179,1.1210978031158447,284.9933166503906,284.95001220703125,302.04998779296875,292.3937683105469,298.3952331542969,297.1588439941406,284.9925842285156,1.0,0.6660091876983643,0.3424452245235443,0.3424452245235443,1.0,1.0,-3.533226490020752,0.8923484086990356,2.6408779621124268,0.095196783542633,0.9078064560890198,0.9078064560890198,0.0,201.49917602539065,205.0,58093.62109375,0.0,3731.677734375,1.0,279.1407165527344,283.0534973144531,295.3744201660156,299.6475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33567.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548446893692017,1.0,0.0,0.0,3.549433946609497,3.5494563579559326,8.406427696172614e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8884.505859375,0.0,1406.43994140625,1683.569091796875,0.0,2980.66650390625,0.8810038566589355,1.0,0.0,3.0,1.0,0.0
18204480,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8053539991378784,0.3645451962947845,0.3312980830669403,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9636693596839904,0.6204469203948975,0.5890576243400574,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9863908886909484,0.6699907779693604,0.4690400660037994,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8619150519371033,0.4525496959686279,0.4314999282360077,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7089535593986511,0.245124414563179,1.1210978031158447,284.9933166503906,284.95001220703125,302.04998779296875,292.3937683105469,298.3952331542969,297.1588439941406,284.9925842285156,1.0,0.6660091876983643,0.3424452245235443,0.3424452245235443,1.0,1.0,-3.533226490020752,0.8923484086990356,2.6408779621124268,0.095196783542633,0.9078064560890198,0.9078064560890198,0.0,201.49917602539065,205.0,58093.62109375,0.0,3731.677734375,1.0,279.1407165527344,283.0534973144531,295.3744201660156,299.6475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33567.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548446893692017,1.0,0.0,0.0,3.549433946609497,3.5494563579559326,8.406427696172614e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8884.505859375,0.0,1406.43994140625,1683.569091796875,0.0,2980.66650390625,0.8810038566589355,1.0,0.0,3.0,1.0,0.0
