time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204540,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8022178411483765,0.3635178804397583,0.3306649923324585,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9596508741378784,0.6184656620025635,0.5875231027603149,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.983567714691162,0.6691431999206543,0.4687325656414032,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8589556217193604,0.45182666182518,0.4310941398143768,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7067022323608398,0.2450053095817566,1.1215630769729614,284.9096374511719,284.95001220703125,302.04998779296875,292.3795166015625,298.3927001953125,297.1563415527344,284.909912109375,1.0,0.6667411923408508,0.3423438370227813,0.3423438370227813,1.0,1.0,-3.5303282737731934,0.8911457061767578,2.6391825675964355,0.0946099907159805,0.8291186094284058,0.8291186094284058,0.0,203.6645050048828,208.0,58604.48046875,0.0,3737.519287109375,1.0,278.8592224121094,282.9495849609375,295.3978881835937,299.7898254394531,293.1499938964844,293.1499938964844,279.1499938964844,38623.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616144061088562,1.0,0.0,0.0,3.4242851734161377,3.424307346343994,7.82407710175903e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8055.98974609375,0.0,1314.663818359375,1683.569091796875,0.0,3044.146728515625,0.8574625849723816,1.0,0.0,3.0,1.0,0.0
18204600,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8022178411483765,0.3635178804397583,0.3306649923324585,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9596508741378784,0.6184656620025635,0.5875231027603149,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.983567714691162,0.6691431999206543,0.4687325656414032,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8589556217193604,0.45182666182518,0.4310941398143768,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7067022323608398,0.2450053095817566,1.1215630769729614,284.9096374511719,284.95001220703125,302.04998779296875,292.3795166015625,298.3927001953125,297.1563415527344,284.909912109375,1.0,0.6667411923408508,0.3423438370227813,0.3423438370227813,1.0,1.0,-3.5303282737731934,0.8911457061767578,2.6391825675964355,0.0946099907159805,0.8291186094284058,0.8291186094284058,0.0,203.6645050048828,208.0,58604.48046875,0.0,3737.519287109375,1.0,278.8592224121094,282.9495849609375,295.3978881835937,299.7898254394531,293.1499938964844,293.1499938964844,279.1499938964844,38623.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616144061088562,1.0,0.0,0.0,3.4242851734161377,3.424307346343994,7.82407710175903e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8055.98974609375,0.0,1314.663818359375,1683.569091796875,0.0,3044.146728515625,0.8574625849723816,1.0,0.0,3.0,1.0,0.0
18204660,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7995004653930664,0.3632816970348358,0.3303547501564026,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9559457302093506,0.6173642873764038,0.5863650441169739,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9810351133346558,0.6693893074989319,0.4687757194042206,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.856331467628479,0.4517396092414856,0.4309333562850952,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7046728730201721,0.2452204674482345,1.122450351715088,284.99298095703125,284.95001220703125,302.04998779296875,292.368408203125,298.39306640625,297.15753173828125,284.99224853515625,1.0,0.6677704453468323,0.3422345817089081,0.3422345817089081,1.0,1.0,-3.52947998046875,0.8905515670776367,2.6389284133911133,0.0939886718988418,0.9054741263389589,0.9054741263389589,0.0,205.8260192871093,211.0,57955.74609375,0.0,3748.447265625,1.0,279.140625,283.0557556152344,295.3482360839844,299.609130859375,293.1499938964844,293.1499938964844,278.8500061035156,33549.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546444177627563,1.0,0.0,0.0,3.5388553142547607,3.5388779640197754,8.35639411889133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8860.9775390625,0.0,1395.2156982421875,1683.569091796875,0.0,2978.789306640625,0.8786177635192871,1.0,0.0,3.0,1.0,0.0
18204720,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7995004653930664,0.3632816970348358,0.3303547501564026,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9559457302093506,0.6173642873764038,0.5863650441169739,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9810351133346558,0.6693893074989319,0.4687757194042206,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.856331467628479,0.4517396092414856,0.4309333562850952,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7046728730201721,0.2452204674482345,1.122450351715088,284.99298095703125,284.95001220703125,302.04998779296875,292.368408203125,298.39306640625,297.15753173828125,284.99224853515625,1.0,0.6677704453468323,0.3422345817089081,0.3422345817089081,1.0,1.0,-3.52947998046875,0.8905515670776367,2.6389284133911133,0.0939886718988418,0.9054741263389589,0.9054741263389589,0.0,205.8260192871093,211.0,57955.74609375,0.0,3748.447265625,1.0,279.140625,283.0557556152344,295.3482360839844,299.609130859375,293.1499938964844,293.1499938964844,278.8500061035156,33549.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546444177627563,1.0,0.0,0.0,3.5388553142547607,3.5388779640197754,8.35639411889133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8860.9775390625,0.0,1395.2156982421875,1683.569091796875,0.0,2978.789306640625,0.8786177635192871,1.0,0.0,3.0,1.0,0.0
18204780,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7955518960952759,0.3622099161148071,0.3297075033187866,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.95073139667511,0.615355908870697,0.5848320722579956,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9771550893783568,0.6684591770172119,0.4684309661388397,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8525936007499695,0.4509723484516144,0.4305139482021332,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7016591429710388,0.2450501322746276,1.1228210926055908,284.9100952148437,284.95001220703125,302.04998779296875,292.3607177734375,298.39031982421875,297.1548156738281,284.91033935546875,1.0,0.6688873171806335,0.3421252965927124,0.3421252965927124,1.0,1.0,-3.5263917446136475,0.8892660140991211,2.6371257305145264,0.0933760777115821,0.8274860978126526,0.8274860978126526,0.0,208.8288116455078,214.0,58468.9375,0.0,3758.83642578125,1.0,278.8593139648437,282.95263671875,295.37811279296875,299.7578430175781,293.1499938964844,293.1499938964844,279.1499938964844,38599.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612203598022461,1.0,0.0,0.0,3.4139652252197266,3.413987398147583,7.776989150443114e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8039.1953125,0.0,1304.2706298828125,1683.569091796875,0.0,3040.450927734375,0.8551669716835022,1.0,0.0,3.0,1.0,0.0
18204840,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7955518960952759,0.3622099161148071,0.3297075033187866,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.95073139667511,0.615355908870697,0.5848320722579956,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9771550893783568,0.6684591770172119,0.4684309661388397,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8525936007499695,0.4509723484516144,0.4305139482021332,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7016591429710388,0.2450501322746276,1.1228210926055908,284.9100952148437,284.95001220703125,302.04998779296875,292.3607177734375,298.39031982421875,297.1548156738281,284.91033935546875,1.0,0.6688873171806335,0.3421252965927124,0.3421252965927124,1.0,1.0,-3.5263917446136475,0.8892660140991211,2.6371257305145264,0.0933760777115821,0.8274860978126526,0.8274860978126526,0.0,208.8288116455078,214.0,58468.9375,0.0,3758.83642578125,1.0,278.8593139648437,282.95263671875,295.37811279296875,299.7578430175781,293.1499938964844,293.1499938964844,279.1499938964844,38599.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612203598022461,1.0,0.0,0.0,3.4139652252197266,3.413987398147583,7.776989150443114e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8039.1953125,0.0,1304.2706298828125,1683.569091796875,0.0,3040.450927734375,0.8551669716835022,1.0,0.0,3.0,1.0,0.0
18204900,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7936905026435852,0.3620290756225586,0.3294096887111664,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.948211431503296,0.6147413849830627,0.5840936303138733,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9752814173698424,0.668488621711731,0.4682890176773071,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8508298993110657,0.4508646428585052,0.4303061068058014,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7002045512199402,0.2451009750366211,1.1228866577148438,285.0093688964844,284.95001220703125,302.04998779296875,292.3582458496094,298.3900146484375,297.1548767089844,285.0094299316406,1.0,0.6694297194480896,0.3420706689357757,0.3420706689357757,1.0,1.0,-3.524797201156616,0.8886128664016724,2.6361842155456543,0.092955857515335,0.8974566459655762,0.8974566459655762,0.0,210.26956176757807,214.0,57741.19140625,0.0,3763.542724609375,1.0,279.0959777832031,283.0723571777344,295.3309631347656,299.5376281738281,293.1499938964844,293.1499938964844,279.1499938964844,33941.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561428785324097,1.0,0.0,0.0,3.4667952060699463,3.466817140579224,8.019543997761502e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8273.6044921875,0.0,1324.107177734375,1683.569091796875,0.0,2992.836181640625,0.8645266890525818,1.0,0.0,3.0,1.0,0.0
18204960,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7924607396125793,0.3619355857372284,0.329374223947525,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9463928937911988,0.6142295002937317,0.5836628079414368,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9740273952484132,0.6686261296272278,0.4684275984764099,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.849637508392334,0.4508484005928039,0.4303312301635742,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6992679238319397,0.2452266961336136,1.1235982179641724,284.99237060546875,284.95001220703125,302.04998779296875,292.35675048828125,298.3905029296875,297.15576171875,284.99127197265625,1.0,0.6700983643531799,0.3420212864875793,0.3420212864875793,1.0,1.0,-3.525287389755249,0.8886080980300903,2.636679172515869,0.0927674174308776,0.9031866192817688,0.9031866192817688,0.0,211.4330902099609,217.0,57839.44140625,0.0,3771.772705078125,1.0,279.1413879394531,283.0570983886719,295.3346252441406,299.58447265625,293.1499938964844,293.1499938964844,278.8500061035156,33443.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539648652076721,1.0,0.0,0.0,3.531544685363769,3.531567096710205,8.321904374497535e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8845.3349609375,0.0,1386.82080078125,1683.569091796875,0.0,2972.41943359375,0.8766694068908691,1.0,0.0,3.0,1.0,0.0
18205020,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7884595990180969,0.3608379065990448,0.3287146985530853,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9409062266349792,0.6122090220451355,0.5821300148963928,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9698067903518676,0.6676269173622131,0.4680449962615967,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.845900297164917,0.4500547051429748,0.4298973977565765,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6961728930473328,0.2450284510850906,1.123884916305542,284.9106750488281,284.95001220703125,302.04998779296875,292.35675048828125,298.3878173828125,297.1531066894531,284.910888671875,1.0,0.6712959408760071,0.3419224917888641,0.3419224917888641,1.0,1.0,-3.5220208168029785,0.8873007297515869,2.634720087051392,0.0922008156776428,0.8262031674385071,0.8262031674385071,0.0,214.65133666992188,220.0,58355.71875,0.0,3782.9765625,1.0,278.8594055175781,282.9554443359375,295.3729858398437,299.7418518066406,293.1499938964844,293.1499938964844,279.1499938964844,38570.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860345721244812,1.0,0.0,0.0,3.405132293701172,3.4051544666290283,7.736798579571769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8027.63232421875,0.0,1295.3656005859375,1683.569091796875,0.0,3032.247314453125,0.8531929850578308,1.0,0.0,3.0,1.0,0.0
18205080,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7884595990180969,0.3608379065990448,0.3287146985530853,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9409062266349792,0.6122090220451355,0.5821300148963928,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9698067903518676,0.6676269173622131,0.4680449962615967,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.845900297164917,0.4500547051429748,0.4298973977565765,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6961728930473328,0.2450284510850906,1.123884916305542,284.9106750488281,284.95001220703125,302.04998779296875,292.35675048828125,298.3878173828125,297.1531066894531,284.910888671875,1.0,0.6712959408760071,0.3419224917888641,0.3419224917888641,1.0,1.0,-3.5220208168029785,0.8873007297515869,2.634720087051392,0.0922008156776428,0.8262031674385071,0.8262031674385071,0.0,214.65133666992188,220.0,58355.71875,0.0,3782.9765625,1.0,278.8594055175781,282.9554443359375,295.3729858398437,299.7418518066406,293.1499938964844,293.1499938964844,279.1499938964844,38570.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860345721244812,1.0,0.0,0.0,3.405132293701172,3.4051544666290283,7.736798579571769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8027.63232421875,0.0,1295.3656005859375,1683.569091796875,0.0,3032.247314453125,0.8531929850578308,1.0,0.0,3.0,1.0,0.0
18205140,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7853978872299194,0.3605349659919739,0.3283669352531433,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9364697337150574,0.6110652089118958,0.5809571743011475,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9664888381958008,0.6677204370498657,0.4680020213127136,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8430116176605225,0.4499042630195617,0.4296997785568237,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6937820911407471,0.2451817095279693,1.1245887279510498,284.9928894042969,284.95001220703125,302.04998779296875,292.36102294921875,298.3879699707031,297.15399169921875,284.9921875,1.0,0.6725357174873352,0.3418237268924713,0.3418237268924713,1.0,1.0,-3.5207412242889404,0.8866060376167297,2.6341352462768555,0.0916287153959274,0.9019713401794434,0.9019713401794434,0.0,217.3664703369141,223.0,57741.703125,0.0,3796.115966796875,1.0,279.1404724121094,283.0599670410156,295.3383178710937,299.5783386230469,293.1499938964844,293.1499938964844,279.45001220703125,33505.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528686165809631,1.0,0.0,0.0,3.52180290222168,3.5218253135681152,8.276055041278596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7886.6328125,0.0,1377.1558837890625,1683.569091796875,0.0,2962.14599609375,0.8747676014900208,1.0,0.0,3.0,1.0,0.0
18205200,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7853978872299194,0.3605349659919739,0.3283669352531433,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9364697337150574,0.6110652089118958,0.5809571743011475,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9664888381958008,0.6677204370498657,0.4680020213127136,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8430116176605225,0.4499042630195617,0.4296997785568237,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6937820911407471,0.2451817095279693,1.1245887279510498,284.9928894042969,284.95001220703125,302.04998779296875,292.36102294921875,298.3879699707031,297.15399169921875,284.9921875,1.0,0.6725357174873352,0.3418237268924713,0.3418237268924713,1.0,1.0,-3.5207412242889404,0.8866060376167297,2.6341352462768555,0.0916287153959274,0.9019713401794434,0.9019713401794434,0.0,217.3664703369141,223.0,57741.703125,0.0,3796.115966796875,1.0,279.1404724121094,283.0599670410156,295.3383178710937,299.5783386230469,293.1499938964844,293.1499938964844,279.45001220703125,33505.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528686165809631,1.0,0.0,0.0,3.52180290222168,3.5218253135681152,8.276055041278596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7886.6328125,0.0,1377.1558837890625,1683.569091796875,0.0,2962.14599609375,0.8747676014900208,1.0,0.0,3.0,1.0,0.0
18205260,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7828205823898315,0.3602951467037201,0.3282827138900757,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9325674772262572,0.6100445985794067,0.580127477645874,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.963616907596588,0.667945384979248,0.4682529270648956,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8405628800392151,0.4498363733291626,0.4297654032707214,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6917933821678162,0.2453630864620208,1.1260424852371216,285.0483703613281,284.95001220703125,302.0492858886719,292.3669738769531,298.3882751464844,297.15509033203125,285.0460205078125,1.0,0.6740082502365112,0.3417260646820068,0.3417260646820068,1.0,1.0,-3.521772146224976,0.8866128325462341,2.6351592540740967,0.0913661122322082,1.0,1.0,0.0,219.99078369140625,226.0,57370.8828125,0.0,3814.478515625,1.0,279.4412536621094,283.13397216796875,295.3505554199219,299.54461669921875,293.1499938964844,293.1499938964844,279.1499938964844,31174.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474558591842651,1.0,0.0,0.0,3.717183589935303,3.717207193374634,9.219795629178408e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8783.7919921875,0.0,1572.436279296875,1683.569091796875,0.0,2911.44775390625,0.9168283939361572,1.0,0.0,3.0,1.0,0.0
18205320,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7828205823898315,0.3602951467037201,0.3282827138900757,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9325674772262572,0.6100445985794067,0.580127477645874,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.963616907596588,0.667945384979248,0.4682529270648956,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8405628800392151,0.4498363733291626,0.4297654032707214,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6917933821678162,0.2453630864620208,1.1260424852371216,285.0483703613281,284.95001220703125,302.0492858886719,292.3669738769531,298.3882751464844,297.15509033203125,285.0460205078125,1.0,0.6740082502365112,0.3417260646820068,0.3417260646820068,1.0,1.0,-3.521772146224976,0.8866128325462341,2.6351592540740967,0.0913661122322082,1.0,1.0,0.0,219.99078369140625,226.0,57370.8828125,0.0,3814.478515625,1.0,279.4412536621094,283.13397216796875,295.3505554199219,299.54461669921875,293.1499938964844,293.1499938964844,279.1499938964844,31174.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474558591842651,1.0,0.0,0.0,3.717183589935303,3.717207193374634,9.219795629178408e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8783.7919921875,0.0,1572.436279296875,1683.569091796875,0.0,2911.44775390625,0.9168283939361572,1.0,0.0,3.0,1.0,0.0
18205380,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.777808666229248,0.3584610223770141,0.32718026638031,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9257301092147828,0.6072787642478943,0.5781466364860535,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9578734636306764,0.6660282015800476,0.4674425721168518,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8359658718109131,0.4483591616153717,0.4289119839668274,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6876654624938965,0.2445688545703888,1.1245592832565308,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.3805236816406,297.14678955078125,284.89044189453125,1.0,0.6750482320785522,0.3416284322738647,0.3416284322738647,1.0,1.0,-3.514294147491455,0.8840210437774658,2.6302731037139893,0.0906145796179771,0.8851178288459778,0.8851178288459778,0.0,224.0310211181641,229.0,58313.05859375,0.0,3820.0009765625,1.0,279.1576538085937,282.9512023925781,295.4037475585937,299.7653503417969,293.1499938964844,293.1499938964844,279.45001220703125,37471.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574353456497192,1.0,0.0,0.0,3.673228263854981,3.673252820968628,9.003039167509996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7961.40478515625,0.0,1570.24658203125,1683.569091796875,0.0,3004.9541015625,0.9113776087760924,1.0,0.0,3.0,1.0,0.0
18205440,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.777808666229248,0.3584610223770141,0.32718026638031,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9257301092147828,0.6072787642478943,0.5781466364860535,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9578734636306764,0.6660282015800476,0.4674425721168518,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8359658718109131,0.4483591616153717,0.4289119839668274,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6876654624938965,0.2445688545703888,1.1245592832565308,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.3805236816406,297.14678955078125,284.89044189453125,1.0,0.6750482320785522,0.3416284322738647,0.3416284322738647,1.0,1.0,-3.514294147491455,0.8840210437774658,2.6302731037139893,0.0906145796179771,0.8851178288459778,0.8851178288459778,0.0,224.0310211181641,229.0,58313.05859375,0.0,3820.0009765625,1.0,279.1576538085937,282.9512023925781,295.4037475585937,299.7653503417969,293.1499938964844,293.1499938964844,279.45001220703125,37471.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574353456497192,1.0,0.0,0.0,3.673228263854981,3.673252820968628,9.003039167509996e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7961.40478515625,0.0,1570.24658203125,1683.569091796875,0.0,3004.9541015625,0.9113776087760924,1.0,0.0,3.0,1.0,0.0
18205500,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7752131819725037,0.3578562438488006,0.3264908790588379,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.922224223613739,0.6062224507331848,0.5769830346107483,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.95484459400177,0.6655314564704895,0.4669100046157837,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8335795402526855,0.4478188157081604,0.4283040463924408,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6854132413864136,0.244200587272644,1.1229090690612793,285.00213623046875,284.95001220703125,302.04547119140625,292.373779296875,298.3767395019531,297.14306640625,285.0036926269531,1.0,0.6753411293029785,0.3415795862674713,0.3415795862674713,1.0,1.0,-3.508702278137207,0.8821681141853333,2.6265339851379395,0.0899335369467735,0.9588079452514648,0.9588079452514648,0.0,226.0075836181641,229.0,57377.39453125,0.0,3817.8662109375,1.0,279.4022521972656,283.08843994140625,295.35516357421875,299.53765869140625,293.1499938964844,293.1499938964844,279.45001220703125,34092.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529309630393982,1.0,0.0,0.0,3.7131834030151367,3.713207721710205,9.19996352877206e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8205.283203125,0.0,1590.0899658203125,1683.569091796875,0.0,2962.730224609375,0.9194582104682922,1.0,0.0,3.0,1.0,0.0
18205560,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7734753489494324,0.357444554567337,0.3261471688747406,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9197584986686708,0.605378270149231,0.5762147307395935,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9528074860572816,0.6652942895889282,0.4667576253414154,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8319374322891235,0.4474445283412933,0.4279814064502716,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6838335990905762,0.2439299970865249,1.1218982934951782,284.993896484375,284.95001220703125,302.04351806640625,292.3755187988281,298.37408447265625,297.140625,284.9925537109375,1.0,0.6757069826126099,0.3415639400482178,0.3415639400482178,1.0,1.0,-3.5055744647979736,0.8811614513397217,2.624413013458252,0.0895857363939285,0.9700466990470886,0.9700466990470886,0.0,227.496826171875,232.0,57404.1953125,0.0,3818.968017578125,1.0,279.4434814453125,283.08135986328125,295.3575744628906,299.5791015625,293.1499938964844,293.1499938964844,279.1499938964844,33532.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509359955787659,1.0,0.0,0.0,3.773175239562988,3.773200035095215,9.499641464572052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8796.462890625,0.0,1655.4901123046875,1683.569091796875,0.0,2944.0380859375,0.9310799837112428,1.0,0.0,3.0,1.0,0.0
18205620,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7688629031181335,0.3555736243724823,0.3248847723007202,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9135476350784302,0.6025369763374329,0.57401442527771,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9472376704216005,0.6633588075637817,0.4658126533031463,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.827667772769928,0.4458016455173492,0.4268392324447632,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6797312498092651,0.2428262531757354,1.118499517440796,284.8833923339844,284.95001220703125,302.0384826660156,292.3781433105469,298.3647155761719,297.13104248046875,284.885009765625,1.0,0.6761695146560669,0.3415326178073883,0.3415326178073883,1.0,1.0,-3.494821310043335,0.8777821063995361,2.617039203643799,0.0887494757771492,0.8626933693885803,0.8626933693885803,0.0,231.1627197265625,235.0,57908.53515625,0.0,3814.024658203125,1.0,279.1566467285156,282.9538269042969,295.3970642089844,299.7364807128906,293.1499938964844,293.1499938964844,279.45001220703125,39432.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578230142593384,1.0,0.0,0.0,3.642335891723633,3.64236044883728,8.85224267221929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7917.93701171875,0.0,1550.2869873046875,1683.569091796875,0.0,3008.58935546875,0.9060860872268676,1.0,0.0,3.0,1.0,0.0
18205680,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7688629031181335,0.3555736243724823,0.3248847723007202,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9135476350784302,0.6025369763374329,0.57401442527771,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9472376704216005,0.6633588075637817,0.4658126533031463,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.827667772769928,0.4458016455173492,0.4268392324447632,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6797312498092651,0.2428262531757354,1.118499517440796,284.8833923339844,284.95001220703125,302.0384826660156,292.3781433105469,298.3647155761719,297.13104248046875,284.885009765625,1.0,0.6761695146560669,0.3415326178073883,0.3415326178073883,1.0,1.0,-3.494821310043335,0.8777821063995361,2.617039203643799,0.0887494757771492,0.8626933693885803,0.8626933693885803,0.0,231.1627197265625,235.0,57908.53515625,0.0,3814.024658203125,1.0,279.1566467285156,282.9538269042969,295.3970642089844,299.7364807128906,293.1499938964844,293.1499938964844,279.45001220703125,39432.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578230142593384,1.0,0.0,0.0,3.642335891723633,3.64236044883728,8.85224267221929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7917.93701171875,0.0,1550.2869873046875,1683.569091796875,0.0,3008.58935546875,0.9060860872268676,1.0,0.0,3.0,1.0,0.0
18205740,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7652584314346313,0.3546282947063446,0.3239193260669708,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9086828231811525,0.6007038354873657,0.5721467137336731,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9428359270095824,0.6627235412597656,0.4652100503444671,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8242543339729309,0.4448884427547455,0.425895482301712,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6763529777526855,0.2420816570520401,1.1151864528656006,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.3582458496094,297.1256408691406,284.99285888671875,1.0,0.6765286922454834,0.3415013253688812,0.3415013253688812,1.0,1.0,-3.4855589866638184,0.8748654723167419,2.610693454742432,0.0878197476267814,0.9507627487182616,0.9507627487182616,0.0,234.13172912597656,238.0,56965.60546875,0.0,3808.6669921875,1.0,279.4422302246094,283.09063720703125,295.35406494140625,299.5434875488281,293.1499938964844,293.1499938964844,279.1499938964844,34011.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495405912399292,1.0,0.0,0.0,3.732473373413086,3.732497930526733,9.295799259234628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8737.7578125,0.0,1611.6597900390625,1683.569091796875,0.0,2930.968017578125,0.9225116968154908,1.0,0.0,3.0,1.0,0.0
18205800,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7652584314346313,0.3546282947063446,0.3239193260669708,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9086828231811525,0.6007038354873657,0.5721467137336731,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9428359270095824,0.6627235412597656,0.4652100503444671,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8242543339729309,0.4448884427547455,0.425895482301712,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6763529777526855,0.2420816570520401,1.1151864528656006,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.3582458496094,297.1256408691406,284.99285888671875,1.0,0.6765286922454834,0.3415013253688812,0.3415013253688812,1.0,1.0,-3.4855589866638184,0.8748654723167419,2.610693454742432,0.0878197476267814,0.9507627487182616,0.9507627487182616,0.0,234.13172912597656,238.0,56965.60546875,0.0,3808.6669921875,1.0,279.4422302246094,283.09063720703125,295.35406494140625,299.5434875488281,293.1499938964844,293.1499938964844,279.1499938964844,34011.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495405912399292,1.0,0.0,0.0,3.732473373413086,3.732497930526733,9.295799259234628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8737.7578125,0.0,1611.6597900390625,1683.569091796875,0.0,2930.968017578125,0.9225116968154908,1.0,0.0,3.0,1.0,0.0
18205860,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7610918283462524,0.3527656197547912,0.3226465582847595,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.903378427028656,0.5978716611862183,0.5699337720870972,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9375863671302797,0.6607852578163147,0.4642479419708252,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8203204274177551,0.4432172477245331,0.4247070848941803,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6725422143936157,0.2408986091613769,1.1113280057907104,284.89324951171875,284.95001220703125,302.0242614746094,292.380126953125,298.34930419921875,297.1170654296875,284.8942565917969,1.0,0.6768036484718323,0.3415787816047668,0.3415787816047668,1.0,1.0,-3.4741482734680176,0.8716115355491638,2.602536678314209,0.0872853472828865,0.8536816835403442,0.8536816835403442,0.0,237.5556030273437,241.0,57408.40625,0.0,3800.666748046875,1.0,279.15777587890625,282.973388671875,295.3948974609375,299.697265625,293.1499938964844,293.1499938964844,279.45001220703125,39365.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557007908821106,1.0,0.0,0.0,3.5944488048553467,3.594472885131836,8.621005349596089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7876.0732421875,0.0,1497.034423828125,1683.569091796875,0.0,2988.691650390625,0.8956298828125,1.0,0.0,3.0,1.0,0.0
18205920,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7610918283462524,0.3527656197547912,0.3226465582847595,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.903378427028656,0.5978716611862183,0.5699337720870972,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9375863671302797,0.6607852578163147,0.4642479419708252,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8203204274177551,0.4432172477245331,0.4247070848941803,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6725422143936157,0.2408986091613769,1.1113280057907104,284.89324951171875,284.95001220703125,302.0242614746094,292.380126953125,298.34930419921875,297.1170654296875,284.8942565917969,1.0,0.6768036484718323,0.3415787816047668,0.3415787816047668,1.0,1.0,-3.4741482734680176,0.8716115355491638,2.602536678314209,0.0872853472828865,0.8536816835403442,0.8536816835403442,0.0,237.5556030273437,241.0,57408.40625,0.0,3800.666748046875,1.0,279.15777587890625,282.973388671875,295.3948974609375,299.697265625,293.1499938964844,293.1499938964844,279.45001220703125,39365.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557007908821106,1.0,0.0,0.0,3.5944488048553467,3.594472885131836,8.621005349596089e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7876.0732421875,0.0,1497.034423828125,1683.569091796875,0.0,2988.691650390625,0.8956298828125,1.0,0.0,3.0,1.0,0.0
18205980,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7577300667762756,0.3517407178878784,0.3216404020786285,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8991279602050781,0.595951497554779,0.5680200457572937,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9333304762840272,0.6600244045257568,0.4635921120643616,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8170397877693176,0.4422079622745514,0.423699140548706,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.669313371181488,0.2400510758161544,1.1076116561889648,284.9956359863281,284.95001220703125,302.0150451660156,292.3795166015625,298.3431091308594,297.1124267578125,284.9947814941406,1.0,0.6770299673080444,0.3416562676429748,0.3416562676429748,1.0,1.0,-3.4641568660736084,0.8688073754310608,2.5953495502471924,0.086678609251976,0.9398245215415956,0.9398245215415956,0.0,240.4236297607422,244.0,56492.55078125,0.0,3792.927978515625,1.0,279.44189453125,283.10223388671875,295.3531188964844,299.5085144042969,293.1499938964844,293.1499938964844,279.1499938964844,33912.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473361730575562,1.0,0.0,0.0,3.689544916152954,3.689568758010864,9.083199756787508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8679.509765625,0.0,1561.8255615234375,1683.569091796875,0.0,2910.326904296875,0.9127805829048156,1.0,0.0,3.0,1.0,0.0
18206040,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7577300667762756,0.3517407178878784,0.3216404020786285,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8991279602050781,0.595951497554779,0.5680200457572937,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9333304762840272,0.6600244045257568,0.4635921120643616,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8170397877693176,0.4422079622745514,0.423699140548706,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.669313371181488,0.2400510758161544,1.1076116561889648,284.9956359863281,284.95001220703125,302.0150451660156,292.3795166015625,298.3431091308594,297.1124267578125,284.9947814941406,1.0,0.6770299673080444,0.3416562676429748,0.3416562676429748,1.0,1.0,-3.4641568660736084,0.8688073754310608,2.5953495502471924,0.086678609251976,0.9398245215415956,0.9398245215415956,0.0,240.4236297607422,244.0,56492.55078125,0.0,3792.927978515625,1.0,279.44189453125,283.10223388671875,295.3531188964844,299.5085144042969,293.1499938964844,293.1499938964844,279.1499938964844,33912.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473361730575562,1.0,0.0,0.0,3.689544916152954,3.689568758010864,9.083199756787508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8679.509765625,0.0,1561.8255615234375,1683.569091796875,0.0,2910.326904296875,0.9127805829048156,1.0,0.0,3.0,1.0,0.0
18206100,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7560313940048218,0.3508356213569641,0.3211321532726288,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8969723582267761,0.5945650339126587,0.5670614242553711,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9311418533325196,0.6590769290924072,0.4632463753223419,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.815363883972168,0.4413882493972778,0.4232043027877807,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6677059531211853,0.2394609600305557,1.1058614253997805,284.8715515136719,284.95001220703125,302.00994873046875,292.3788146972656,298.3389892578125,297.1089172363281,284.8701171875,1.0,0.6771764159202576,0.3416950106620788,0.3416950106620788,1.0,1.0,-3.4592835903167725,0.8674356341362,2.591847896575928,0.0865172818303108,0.8515831828117371,0.8515831828117371,0.0,241.9366912841797,244.0,57235.3984375,0.0,3789.823974609375,1.0,279.19744873046875,282.9571533203125,295.40093994140625,299.728759765625,293.1499938964844,293.1499938964844,279.1499938964844,38388.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521029949188232,1.0,0.0,0.0,3.6427271366119385,3.642751693725586,8.854144084580184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8398.4306640625,0.0,1542.9267578125,1683.569091796875,0.0,2954.971923828125,0.903056800365448,1.0,0.0,3.0,1.0,0.0
18206160,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7537289261817932,0.3497848212718963,0.320283830165863,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8941603302955627,0.5930140018463135,0.5657084584236145,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9281355738639832,0.6579379439353943,0.4625277519226074,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8131071329116821,0.4404213428497314,0.422403484582901,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6655879020690918,0.238753080368042,1.103242039680481,284.89654541015625,284.95001220703125,302.0044860839844,292.3778381347656,298.3338928222656,297.1043701171875,284.8977966308594,1.0,0.6771708726882935,0.3417561650276184,0.3417561650276184,1.0,1.0,-3.451660633087158,0.8652908205986023,2.586369752883911,0.0861543789505958,0.8457346558570862,0.8457346558570862,0.0,243.82424926757807,247.0,56888.4765625,0.0,3782.158935546875,1.0,279.15777587890625,282.98748779296875,295.3930358886719,299.6596984863281,293.1499938964844,293.1499938964844,279.45001220703125,39441.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535524010658264,1.0,0.0,0.0,3.548513412475586,3.548537015914917,8.40206780594599e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7828.4921875,0.0,1448.2001953125,1683.569091796875,0.0,2968.55419921875,0.8855095505714417,1.0,0.0,3.0,1.0,0.0
18206220,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7504463791847229,0.3486374020576477,0.3191775977611542,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8899689316749573,0.590953528881073,0.5636748671531677,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.923891007900238,0.6569912433624268,0.4617525637149811,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8097288608551025,0.439270406961441,0.4212721586227417,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.66237872838974,0.237774908542633,1.0989768505096436,284.9937438964844,284.95001220703125,301.9925537109375,292.3750915527344,298.32733154296875,297.1000061035156,284.9927978515625,1.0,0.6772624850273132,0.3418784439563751,0.3418784439563751,1.0,1.0,-3.440453290939331,0.8622470498085022,2.5782060623168945,0.0856112390756607,0.9287671446800232,0.9287671446800232,0.0,246.7042999267578,250.0,55997.11328125,0.0,3771.553955078125,1.0,279.44158935546875,283.1105041503906,295.3487854003906,299.4696655273437,293.1499938964844,293.1499938964844,279.1499938964844,33881.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451957702636719,1.0,0.0,0.0,3.648800611495972,3.648824214935303,8.883693567440787e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8618.7216796875,0.0,1515.9891357421875,1683.569091796875,0.0,2890.29541015625,0.9035249948501588,1.0,0.0,3.0,1.0,0.0
18206280,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7504463791847229,0.3486374020576477,0.3191775977611542,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8899689316749573,0.590953528881073,0.5636748671531677,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.923891007900238,0.6569912433624268,0.4617525637149811,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8097288608551025,0.439270406961441,0.4212721586227417,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.66237872838974,0.237774908542633,1.0989768505096436,284.9937438964844,284.95001220703125,301.9925537109375,292.3750915527344,298.32733154296875,297.1000061035156,284.9927978515625,1.0,0.6772624850273132,0.3418784439563751,0.3418784439563751,1.0,1.0,-3.440453290939331,0.8622470498085022,2.5782060623168945,0.0856112390756607,0.9287671446800232,0.9287671446800232,0.0,246.7042999267578,250.0,55997.11328125,0.0,3771.553955078125,1.0,279.44158935546875,283.1105041503906,295.3487854003906,299.4696655273437,293.1499938964844,293.1499938964844,279.1499938964844,33881.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451957702636719,1.0,0.0,0.0,3.648800611495972,3.648824214935303,8.883693567440787e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8618.7216796875,0.0,1515.9891357421875,1683.569091796875,0.0,2890.29541015625,0.9035249948501588,1.0,0.0,3.0,1.0,0.0
18206340,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7465673089027405,0.3465872406959533,0.3177219927310943,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.885105311870575,0.5879045128822327,0.5612418055534363,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9188042879104614,0.6547542810440063,0.4605682492256164,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8056499361991882,0.4373614192008972,0.4198495149612427,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6587121486663818,0.2363570034503936,1.094040036201477,284.8989562988281,284.95001220703125,301.9792785644531,292.3713073730469,298.31768798828125,297.0923156738281,284.8996276855469,1.0,0.677264928817749,0.3420007526874542,0.3420007526874542,1.0,1.0,-3.4267120361328125,0.858414888381958,2.5682971477508545,0.0850660726428031,0.8377469182014465,0.8377469182014465,0.0,250.1044769287109,253.0,56350.71875,0.0,3757.819091796875,1.0,279.158447265625,283.0006103515625,295.385986328125,299.614501953125,293.1499938964844,293.1499938964844,279.45001220703125,39330.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513779640197754,1.0,0.0,0.0,3.504432439804077,3.50445556640625,8.194617180379282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7780.8515625,0.0,1401.0914306640625,1683.569091796875,0.0,2948.178466796875,0.8757363557815552,1.0,0.0,3.0,1.0,0.0
