time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206400,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7465673089027405,0.3465872406959533,0.3177219927310943,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.885105311870575,0.5879045128822327,0.5612418055534363,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9188042879104614,0.6547542810440063,0.4605682492256164,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8056499361991882,0.4373614192008972,0.4198495149612427,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6587121486663818,0.2363570034503936,1.094040036201477,284.8989562988281,284.95001220703125,301.9792785644531,292.3713073730469,298.31768798828125,297.0923156738281,284.8996276855469,1.0,0.677264928817749,0.3420007526874542,0.3420007526874542,1.0,1.0,-3.4267120361328125,0.858414888381958,2.5682971477508545,0.0850660726428031,0.8377469182014465,0.8377469182014465,0.0,250.1044769287109,253.0,56350.71875,0.0,3757.819091796875,1.0,279.158447265625,283.0006103515625,295.385986328125,299.614501953125,293.1499938964844,293.1499938964844,279.45001220703125,39330.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513779640197754,1.0,0.0,0.0,3.504432439804077,3.50445556640625,8.194617180379282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7780.8515625,0.0,1401.0914306640625,1683.569091796875,0.0,2948.178466796875,0.8757363557815552,1.0,0.0,3.0,1.0,0.0
18206460,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7433885931968689,0.3453304469585418,0.3165328204631805,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8810147047042847,0.5857146978378296,0.5591042041778564,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9147102236747742,0.6536372900009155,0.4596910774707794,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8021506667137146,0.4360780119895935,0.4186066389083862,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6555570363998413,0.2352562099695205,1.089261531829834,284.9912109375,284.95001220703125,301.9646911621094,292.3664855957031,298.3109130859375,297.0882568359375,284.99029541015625,1.0,0.6772283315658569,0.3422066569328308,0.3422066569328308,1.0,1.0,-3.414406538009644,0.8552753329277039,2.559131383895874,0.0846979618072509,0.9168994426727296,0.9168994426727296,0.0,252.97393798828125,256.0,55457.9921875,0.0,3744.563720703125,1.0,279.44122314453125,283.11920166015625,295.3398742675781,299.4229736328125,293.1499938964844,293.1499938964844,279.1499938964844,33890.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429747223854065,1.0,0.0,0.0,3.604696750640869,3.604719877243042,8.670232887197926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8551.626953125,0.0,1467.75927734375,1683.569091796875,0.0,2869.5205078125,0.8936152458190918,1.0,0.0,3.0,1.0,0.0
18206520,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7433885931968689,0.3453304469585418,0.3165328204631805,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8810147047042847,0.5857146978378296,0.5591042041778564,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9147102236747742,0.6536372900009155,0.4596910774707794,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8021506667137146,0.4360780119895935,0.4186066389083862,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6555570363998413,0.2352562099695205,1.089261531829834,284.9912109375,284.95001220703125,301.9646911621094,292.3664855957031,298.3109130859375,297.0882568359375,284.99029541015625,1.0,0.6772283315658569,0.3422066569328308,0.3422066569328308,1.0,1.0,-3.414406538009644,0.8552753329277039,2.559131383895874,0.0846979618072509,0.9168994426727296,0.9168994426727296,0.0,252.97393798828125,256.0,55457.9921875,0.0,3744.563720703125,1.0,279.44122314453125,283.11920166015625,295.3398742675781,299.4229736328125,293.1499938964844,293.1499938964844,279.1499938964844,33890.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429747223854065,1.0,0.0,0.0,3.604696750640869,3.604719877243042,8.670232887197926e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8551.626953125,0.0,1467.75927734375,1683.569091796875,0.0,2869.5205078125,0.8936152458190918,1.0,0.0,3.0,1.0,0.0
18206580,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7396519184112549,0.343201220035553,0.3150002658367157,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8763045072555542,0.5825684070587158,0.5565727949142456,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9099096059799194,0.6512677073478699,0.4584092199802398,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7980625629425049,0.4340601861476898,0.417076051235199,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6519889235496521,0.2337316125631332,1.0838263034820557,284.90057373046875,284.95001220703125,301.9487609863281,292.3606262207031,298.3012084960937,297.0809936523437,284.9017639160156,1.0,0.6771062016487122,0.3424125611782074,0.3424125611782074,1.0,1.0,-3.399608373641968,0.8513650298118591,2.548243284225464,0.0843231379985809,0.8287281394004822,0.8287281394004822,0.0,256.3493957519531,259.0,55740.0625,0.0,3728.24462890625,1.0,279.158447265625,283.0152587890625,295.3755187988281,299.5623779296875,293.1499938964844,293.1499938964844,279.45001220703125,39556.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491172790527344,1.0,0.0,0.0,3.452744483947754,3.452767372131348,7.954670877552417e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7723.28759765625,0.0,1349.75927734375,1683.569091796875,0.0,2927.003662109375,0.8645043969154358,1.0,0.0,3.0,1.0,0.0
18206640,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7396519184112549,0.343201220035553,0.3150002658367157,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8763045072555542,0.5825684070587158,0.5565727949142456,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9099096059799194,0.6512677073478699,0.4584092199802398,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7980625629425049,0.4340601861476898,0.417076051235199,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6519889235496521,0.2337316125631332,1.0838263034820557,284.90057373046875,284.95001220703125,301.9487609863281,292.3606262207031,298.3012084960937,297.0809936523437,284.9017639160156,1.0,0.6771062016487122,0.3424125611782074,0.3424125611782074,1.0,1.0,-3.399608373641968,0.8513650298118591,2.548243284225464,0.0843231379985809,0.8287281394004822,0.8287281394004822,0.0,256.3493957519531,259.0,55740.0625,0.0,3728.24462890625,1.0,279.158447265625,283.0152587890625,295.3755187988281,299.5623779296875,293.1499938964844,293.1499938964844,279.45001220703125,39556.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491172790527344,1.0,0.0,0.0,3.452744483947754,3.452767372131348,7.954670877552417e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7723.28759765625,0.0,1349.75927734375,1683.569091796875,0.0,2927.003662109375,0.8645043969154358,1.0,0.0,3.0,1.0,0.0
18206700,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7378664016723633,0.3424767255783081,0.3142281770706177,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8740507960319519,0.5813620090484619,0.5552947521209717,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9076769948005676,0.6505729556083679,0.4577702581882477,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7960870862007141,0.4333120584487915,0.4162807464599609,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6502466797828674,0.233090341091156,1.0808794498443604,285.0043029785156,284.95001220703125,301.9403076171875,292.3573303222656,298.2971496582031,297.0786437988281,285.0047912597656,1.0,0.676979124546051,0.3425155282020569,0.3425155282020569,1.0,1.0,-3.3918678760528564,0.849307656288147,2.54256010055542,0.0839893743395805,0.8992882370948792,0.8992882370948792,0.0,257.9378662109375,259.0,54901.9921875,0.0,3718.728515625,1.0,279.3968200683594,283.14093017578125,295.3246765136719,299.33233642578125,293.1499938964844,293.1499938964844,279.45001220703125,34459.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433519005775452,1.0,0.0,0.0,3.499715805053711,3.4997382164001465,8.17257387097925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7944.5947265625,0.0,1361.260986328125,1683.569091796875,0.0,2873.04736328125,0.8723346590995789,1.0,0.0,3.0,1.0,0.0
18206760,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7365440726280212,0.341844230890274,0.3137231767177582,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8723062872886658,0.5802584290504456,0.5543246269226074,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.906065821647644,0.6499912142753601,0.4574225842952728,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7945791482925415,0.4326533675193786,0.4157193005084991,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6488863229751587,0.2325187027454376,1.0785571336746216,284.988525390625,284.95001220703125,301.9315185546875,292.353759765625,298.29400634765625,297.0772399902344,284.9872131347656,1.0,0.676952064037323,0.342646449804306,0.342646449804306,1.0,1.0,-3.386205673217773,0.847964346408844,2.538241386413574,0.0839525088667869,0.9045527577400208,0.9045527577400208,0.0,259.2218933105469,262.0,54878.5859375,0.0,3712.48681640625,1.0,279.441650390625,283.12823486328125,295.3261108398437,299.3684387207031,293.1499938964844,293.1499938964844,279.1499938964844,33818.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405932188034058,1.0,0.0,0.0,3.559032440185547,3.5590553283691406,8.451955295640801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8481.212890625,0.0,1418.3841552734375,1683.569091796875,0.0,2847.258056640625,0.8831037282943726,1.0,0.0,3.0,1.0,0.0
18206820,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7329198718070984,0.3396462500095367,0.3121182322502136,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8677557706832886,0.5770249962806702,0.5516988635063171,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9016999006271362,0.647501528263092,0.4560464918613434,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7905615568161011,0.4305364787578583,0.4140860140323639,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6454214453697205,0.2308985441923141,1.0726630687713623,284.9027404785156,284.95001220703125,301.9129943847656,292.34588623046875,298.2840881347656,297.0704345703125,284.9033203125,1.0,0.6767182350158691,0.3429083228111267,0.3429083228111267,1.0,1.0,-3.3704185485839844,0.8439059257507324,2.526512622833252,0.083654373884201,0.8199777007102966,0.8199777007102966,0.0,262.5751953125,265.0,55118.23046875,0.0,3693.833251953125,1.0,279.15936279296875,283.030029296875,295.3599853515625,299.5024108886719,293.1499938964844,293.1499938964844,279.45001220703125,39404.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718792915344,1.0,0.0,0.0,3.402699708938598,3.402721881866455,7.725747650511039e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7667.021484375,0.0,1298.7928466796875,1683.569091796875,0.0,2904.109130859375,0.8533883690834045,1.0,0.0,3.0,1.0,0.0
18206880,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7329198718070984,0.3396462500095367,0.3121182322502136,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8677557706832886,0.5770249962806702,0.5516988635063171,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9016999006271362,0.647501528263092,0.4560464918613434,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7905615568161011,0.4305364787578583,0.4140860140323639,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6454214453697205,0.2308985441923141,1.0726630687713623,284.9027404785156,284.95001220703125,301.9129943847656,292.34588623046875,298.2840881347656,297.0704345703125,284.9033203125,1.0,0.6767182350158691,0.3429083228111267,0.3429083228111267,1.0,1.0,-3.3704185485839844,0.8439059257507324,2.526512622833252,0.083654373884201,0.8199777007102966,0.8199777007102966,0.0,262.5751953125,265.0,55118.23046875,0.0,3693.833251953125,1.0,279.15936279296875,283.030029296875,295.3599853515625,299.5024108886719,293.1499938964844,293.1499938964844,279.45001220703125,39404.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718792915344,1.0,0.0,0.0,3.402699708938598,3.402721881866455,7.725747650511039e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7667.021484375,0.0,1298.7928466796875,1683.569091796875,0.0,2904.109130859375,0.8533883690834045,1.0,0.0,3.0,1.0,0.0
18206940,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7298823595046997,0.3381904065608978,0.3107754290103912,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8638877868652344,0.5745947957038879,0.5493639707565308,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8981369733810425,0.646064043045044,0.4549730718135834,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7871328592300415,0.4290085732936859,0.4126351177692413,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6423975825309753,0.2295810133218765,1.066978096961975,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.2765197753906,297.06695556640625,284.9852294921875,1.0,0.6764633655548096,0.343170166015625,0.343170166015625,1.0,1.0,-3.35611629486084,0.8403031229972839,2.515813112258911,0.0832986906170845,0.8920387029647827,0.8920387029647827,0.0,265.4335632324219,268.0,54250.43359375,0.0,3676.014404296875,1.0,279.4403686523437,283.1394348144531,295.30975341796875,299.3079528808594,293.1499938964844,293.1499938964844,279.75,33945.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381496667861938,1.0,0.0,0.0,3.505835771560669,3.5058581829071045,8.201182026823517e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7512.591796875,0.0,1363.8541259765625,1683.569091796875,0.0,2824.432373046875,0.8714925646781921,1.0,0.0,3.0,1.0,0.0
18207000,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7298823595046997,0.3381904065608978,0.3107754290103912,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8638877868652344,0.5745947957038879,0.5493639707565308,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8981369733810425,0.646064043045044,0.4549730718135834,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7871328592300415,0.4290085732936859,0.4126351177692413,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6423975825309753,0.2295810133218765,1.066978096961975,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.2765197753906,297.06695556640625,284.9852294921875,1.0,0.6764633655548096,0.343170166015625,0.343170166015625,1.0,1.0,-3.35611629486084,0.8403031229972839,2.515813112258911,0.0832986906170845,0.8920387029647827,0.8920387029647827,0.0,265.4335632324219,268.0,54250.43359375,0.0,3676.014404296875,1.0,279.4403686523437,283.1394348144531,295.30975341796875,299.3079528808594,293.1499938964844,293.1499938964844,279.75,33945.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381496667861938,1.0,0.0,0.0,3.505835771560669,3.5058581829071045,8.201182026823517e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7512.591796875,0.0,1363.8541259765625,1683.569091796875,0.0,2824.432373046875,0.8714925646781921,1.0,0.0,3.0,1.0,0.0
18207060,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7273254990577698,0.3369252979755401,0.3097476065158844,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8605666160583496,0.5723962783813477,0.5474069714546204,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8951449394226074,0.6448689103126526,0.4542269706726074,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7842141389846802,0.4276800453662872,0.411489725112915,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6398271322250366,0.228422999382019,1.062278389930725,285.0402526855469,284.95001220703125,301.8721008300781,292.3271179199219,298.2705383300781,297.06549072265625,285.0375366210937,1.0,0.6764259934425354,0.3434806764125824,0.3434806764125824,1.0,1.0,-3.34459924697876,0.8376896381378174,2.5069096088409424,0.0833793804049491,0.9899329543113708,0.9899329543113708,0.0,268.057861328125,271.0,53642.1484375,0.0,3663.570556640625,1.0,279.7410888671875,283.2150573730469,295.3055114746094,299.24041748046875,293.1499938964844,293.1499938964844,279.45001220703125,31295.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315918445587158,1.0,0.0,0.0,3.694902658462525,3.694926261901856,9.10960011424322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8331.2529296875,0.0,1548.067626953125,1683.569091796875,0.0,2763.26904296875,0.9119783043861388,1.0,0.0,3.0,1.0,0.0
18207120,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7273254990577698,0.3369252979755401,0.3097476065158844,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8605666160583496,0.5723962783813477,0.5474069714546204,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8951449394226074,0.6448689103126526,0.4542269706726074,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7842141389846802,0.4276800453662872,0.411489725112915,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6398271322250366,0.228422999382019,1.062278389930725,285.0402526855469,284.95001220703125,301.8721008300781,292.3271179199219,298.2705383300781,297.06549072265625,285.0375366210937,1.0,0.6764259934425354,0.3434806764125824,0.3434806764125824,1.0,1.0,-3.34459924697876,0.8376896381378174,2.5069096088409424,0.0833793804049491,0.9899329543113708,0.9899329543113708,0.0,268.057861328125,271.0,53642.1484375,0.0,3663.570556640625,1.0,279.7410888671875,283.2150573730469,295.3055114746094,299.24041748046875,293.1499938964844,293.1499938964844,279.45001220703125,31295.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315918445587158,1.0,0.0,0.0,3.694902658462525,3.694926261901856,9.10960011424322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8331.2529296875,0.0,1548.067626953125,1683.569091796875,0.0,2763.26904296875,0.9119783043861388,1.0,0.0,3.0,1.0,0.0
18207180,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7234594821929932,0.3343085646629333,0.3079069554805755,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8559055328369141,0.5687029957771301,0.5445132851600647,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8905701041221619,0.6417479515075684,0.4525600373744964,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.780001163482666,0.4251781105995178,0.409631609916687,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6362964510917664,0.2265610992908477,1.0557596683502195,284.8813171386719,284.95001220703125,301.8497314453125,292.3162536621094,298.25909423828125,297.05792236328125,284.8824768066406,1.0,0.6761326789855957,0.3437911868095398,0.3437911868095398,1.0,1.0,-3.32684063911438,0.83314049243927,2.4937000274658203,0.0830902531743049,0.864838182926178,0.864838182926178,0.0,271.73565673828125,274.0,54271.4921875,0.0,3642.37451171875,1.0,279.45684814453125,283.03924560546875,295.34783935546875,299.4274597167969,293.1499938964844,293.1499938964844,279.75,38447.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415737748146057,1.0,0.0,0.0,3.618782758712769,3.618806838989258,8.738126098251087e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7527.21240234375,0.0,1516.8675537109375,1683.569091796875,0.0,2856.42236328125,0.8997488617897034,1.0,0.0,3.0,1.0,0.0
18207240,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7234594821929932,0.3343085646629333,0.3079069554805755,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8559055328369141,0.5687029957771301,0.5445132851600647,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8905701041221619,0.6417479515075684,0.4525600373744964,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.780001163482666,0.4251781105995178,0.409631609916687,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6362964510917664,0.2265610992908477,1.0557596683502195,284.8813171386719,284.95001220703125,301.8497314453125,292.3162536621094,298.25909423828125,297.05792236328125,284.8824768066406,1.0,0.6761326789855957,0.3437911868095398,0.3437911868095398,1.0,1.0,-3.32684063911438,0.83314049243927,2.4937000274658203,0.0830902531743049,0.864838182926178,0.864838182926178,0.0,271.73565673828125,274.0,54271.4921875,0.0,3642.37451171875,1.0,279.45684814453125,283.03924560546875,295.34783935546875,299.4274597167969,293.1499938964844,293.1499938964844,279.75,38447.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415737748146057,1.0,0.0,0.0,3.618782758712769,3.618806838989258,8.738126098251087e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7527.21240234375,0.0,1516.8675537109375,1683.569091796875,0.0,2856.42236328125,0.8997488617897034,1.0,0.0,3.0,1.0,0.0
18207300,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7214524149894714,0.3333308696746826,0.3068824410438537,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8535476326942444,0.5672032833099365,0.5429323315620422,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8882437348365784,0.6406779885292053,0.4516258537769317,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7778363823890686,0.4241607189178467,0.4085678458213806,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6344472169876099,0.2257126867771148,1.0519025325775146,284.9960327148437,284.95001220703125,301.8381042480469,292.3104553222656,298.2538452148437,297.05499267578125,284.9976501464844,1.0,0.6758360266685486,0.3439464569091797,0.3439464569091797,1.0,1.0,-3.316659688949585,0.8304664492607117,2.4861931800842285,0.0826825648546218,0.9377772212028505,0.9377772212028505,0.0,273.5238952636719,274.0,53296.39453125,0.0,3628.48828125,1.0,279.7007141113281,283.1792297363281,295.2876281738281,299.18524169921875,293.1499938964844,293.1499938964844,279.75,34434.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364545106887817,1.0,0.0,0.0,3.654530763626098,3.654554605484009,8.911617896956159e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7748.4658203125,0.0,1526.4888916015625,1683.569091796875,0.0,2808.608642578125,0.9067254662513732,1.0,0.0,3.0,1.0,0.0
18207360,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7200110554695129,0.332548975944519,0.3062069714069366,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8517962694168091,0.5659157037734985,0.5417487621307373,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8866126537322998,0.6398665308952332,0.4510785639286041,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7762441635131836,0.4233154058456421,0.4078013896942138,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6330280303955078,0.2249777168035507,1.048784852027893,284.9863586425781,284.95001220703125,301.8261413574219,292.3044128417969,298.24981689453125,297.05340576171875,284.98486328125,1.0,0.6756376624107361,0.3441371023654938,0.3441371023654938,1.0,1.0,-3.3090920448303223,0.8286941647529602,2.480397701263428,0.0826261490583419,0.945781946182251,0.945781946182251,0.0,274.8798522949219,277.0,53233.46484375,0.0,3618.35009765625,1.0,279.7429504394531,283.171630859375,295.2817077636719,299.21112060546875,293.1499938964844,293.1499938964844,279.45001220703125,33784.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339294195175171,1.0,0.0,0.0,3.712418794631958,3.7124431133270255,9.196174914904988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8283.9169921875,0.0,1586.8704833984375,1683.569091796875,0.0,2785.054443359375,0.9175339341163636,1.0,0.0,3.0,1.0,0.0
18207420,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7176535725593567,0.3308532834053039,0.3050554692745209,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8490457534790039,0.5634695887565613,0.5398687720298767,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8839394450187683,0.6378428339958191,0.4500526189804077,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7737264633178711,0.4216347932815552,0.406565248966217,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6308515071868896,0.2236827313899994,1.0441436767578125,284.8606262207031,284.95001220703125,301.8094177246094,292.2958374023437,298.24237060546875,297.0489501953125,284.863525390625,1.0,0.6753128170967102,0.3443960547447204,0.3443960547447204,1.0,1.0,-3.297154188156128,0.8257712721824646,2.4713828563690186,0.0825596898794174,0.8415875434875488,0.8415875434875488,0.0,277.0575561523437,277.0,53705.328125,0.0,3602.623046875,1.0,279.47467041015625,283.0335693359375,295.32354736328125,299.3909606933594,293.1499938964844,293.1499938964844,279.45001220703125,40306.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402441740036011,1.0,0.0,0.0,3.6025331020355225,3.602557420730591,8.659827699375455e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7933.7119140625,0.0,1512.80126953125,1683.569091796875,0.0,2843.99658203125,0.8966776728630066,1.0,0.0,3.0,1.0,0.0
18207480,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7162865996360779,0.3300400078296661,0.3043431043624878,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8475211262702942,0.562297523021698,0.538784384727478,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8824067711830139,0.6368787884712219,0.4493812024593353,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.77231365442276,0.4208163619041443,0.4058261513710022,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6296448111534119,0.2230391502380371,1.041506290435791,284.883056640625,284.95001220703125,301.8013000488281,292.2916259765625,298.2384948730469,297.04656982421875,284.8847351074219,1.0,0.6750805974006653,0.3445183932781219,0.3445183932781219,1.0,1.0,-3.290125608444214,0.823960542678833,2.466165065765381,0.0823599174618721,0.8400188684463501,0.8400188684463501,0.0,278.24188232421875,265.0,53479.97265625,0.0,3592.855224609375,1.0,279.4576110839844,283.0582580566406,295.3087158203125,299.335693359375,293.1499938964844,293.1499938964844,279.75,40095.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406448364257812,1.0,0.0,0.0,3.547255039215088,3.547278642654419,8.396110047215188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7452.322265625,0.0,1451.618896484375,1683.569091796875,0.0,2847.740478515625,0.8857866525650024,1.0,0.0,3.0,1.0,0.0
18207540,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.716749906539917,0.3284330368041992,0.3025500178337097,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8482174277305603,0.5596453547477722,0.5359089970588684,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8837661743164062,0.635160505771637,0.447854608297348,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7730865478515625,0.4190413355827331,0.4038220643997192,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.629656195640564,0.2214933931827545,1.0333569049835205,284.9856872558594,284.95001220703125,301.7752380371094,292.2778625488281,298.22979736328125,297.0437316894531,284.9847412109375,1.0,0.6703242659568787,0.3448996841907501,0.3448996841907501,1.0,1.0,-3.2704620361328125,0.8190029263496399,2.4514591693878174,0.0818607434630394,0.9199860095977784,0.9199860095977784,0.0,274.1382751464844,253.0,52427.328125,0.0,3524.278076171875,1.0,279.74151611328125,283.1883850097656,295.24737548828125,299.11846923828125,293.1499938964844,293.1499938964844,279.45001220703125,34218.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312734365463257,1.0,0.0,0.0,3.635987043380737,3.636010646820069,8.821408528092434e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8179.5810546875,0.0,1504.3570556640625,1683.569091796875,0.0,2760.30322265625,0.900859534740448,1.0,0.0,3.0,1.0,0.0
18207600,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.716749906539917,0.3284330368041992,0.3025500178337097,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8482174277305603,0.5596453547477722,0.5359089970588684,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8837661743164062,0.635160505771637,0.447854608297348,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7730865478515625,0.4190413355827331,0.4038220643997192,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.629656195640564,0.2214933931827545,1.0333569049835205,284.9856872558594,284.95001220703125,301.7752380371094,292.2778625488281,298.22979736328125,297.0437316894531,284.9847412109375,1.0,0.6703242659568787,0.3448996841907501,0.3448996841907501,1.0,1.0,-3.2704620361328125,0.8190029263496399,2.4514591693878174,0.0818607434630394,0.9199860095977784,0.9199860095977784,0.0,274.1382751464844,253.0,52427.328125,0.0,3524.278076171875,1.0,279.74151611328125,283.1883850097656,295.24737548828125,299.11846923828125,293.1499938964844,293.1499938964844,279.45001220703125,34218.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312734365463257,1.0,0.0,0.0,3.635987043380737,3.636010646820069,8.821408528092434e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8179.5810546875,0.0,1504.3570556640625,1683.569091796875,0.0,2760.30322265625,0.900859534740448,1.0,0.0,3.0,1.0,0.0
18207660,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7188547849655151,0.3260727822780609,0.3003909587860107,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.850989580154419,0.5561373233795166,0.532599925994873,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8873870968818665,0.6322808861732483,0.4458988010883331,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7758447527885437,0.4166284203529358,0.4014822244644165,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6311470866203308,0.2196367681026458,1.0243299007415771,284.8929748535156,284.95001220703125,301.7479858398437,292.2631225585937,298.21942138671875,297.03887939453125,284.89373779296875,1.0,0.6636258959770203,0.3453821539878845,0.3453821539878845,1.0,1.0,-3.247875213623047,0.8134034872055054,2.434471845626831,0.0815252885222435,0.8251923322677612,0.8251923322677612,0.0,266.61590576171875,241.0,52569.859375,0.0,3430.8046875,1.0,279.45867919921875,283.0865478515625,295.27587890625,299.23736572265625,293.1499938964844,293.1499938964844,279.75,40029.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372035026550293,1.0,0.0,0.0,3.462078332901001,3.4621012210845947,7.997736020115553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7373.22900390625,0.0,1362.5731201171875,1683.569091796875,0.0,2815.59912109375,0.8670359253883362,1.0,0.0,3.0,1.0,0.0
18207720,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7188547849655151,0.3260727822780609,0.3003909587860107,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.850989580154419,0.5561373233795166,0.532599925994873,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8873870968818665,0.6322808861732483,0.4458988010883331,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7758447527885437,0.4166284203529358,0.4014822244644165,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6311470866203308,0.2196367681026458,1.0243299007415771,284.8929748535156,284.95001220703125,301.7479858398437,292.2631225585937,298.21942138671875,297.03887939453125,284.89373779296875,1.0,0.6636258959770203,0.3453821539878845,0.3453821539878845,1.0,1.0,-3.247875213623047,0.8134034872055054,2.434471845626831,0.0815252885222435,0.8251923322677612,0.8251923322677612,0.0,266.61590576171875,241.0,52569.859375,0.0,3430.8046875,1.0,279.45867919921875,283.0865478515625,295.27587890625,299.23736572265625,293.1499938964844,293.1499938964844,279.75,40029.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372035026550293,1.0,0.0,0.0,3.462078332901001,3.4621012210845947,7.997736020115553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7373.22900390625,0.0,1362.5731201171875,1683.569091796875,0.0,2815.59912109375,0.8670359253883362,1.0,0.0,3.0,1.0,0.0
18207780,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7227042317390442,0.3245434761047363,0.2984856963157654,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8558714389801025,0.5535115599632263,0.5295602679252625,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8933746814727783,0.6305567622184753,0.4442370533943176,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7805866599082947,0.4148843884468078,0.3993090689182281,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6340612173080444,0.2181641608476638,1.0154987573623655,284.98553466796875,284.95001220703125,301.7195129394531,292.2474670410156,298.2116394042969,297.0377502441406,284.98455810546875,1.0,0.6558698415756226,0.3458645939826965,0.3458645939826965,1.0,1.0,-3.2266921997070312,0.8082372546195984,2.418454885482788,0.0811113491654396,0.9007237553596495,0.9007237553596495,0.0,256.6951904296875,229.0,51548.078125,0.0,3328.426025390625,1.0,279.7408447265625,283.20684814453125,295.2153625488281,299.0233764648437,293.1499938964844,293.1499938964844,280.04998779296875,34158.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275589346885681,1.0,0.0,0.0,3.555180788040161,3.555203437805176,8.433671041530033e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7215.73193359375,0.0,1416.795654296875,1683.569091796875,0.0,2725.7333984375,0.8826862573623657,1.0,0.0,3.0,1.0,0.0
18207840,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7227042317390442,0.3245434761047363,0.2984856963157654,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8558714389801025,0.5535115599632263,0.5295602679252625,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8933746814727783,0.6305567622184753,0.4442370533943176,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7805866599082947,0.4148843884468078,0.3993090689182281,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6340612173080444,0.2181641608476638,1.0154987573623655,284.98553466796875,284.95001220703125,301.7195129394531,292.2474670410156,298.2116394042969,297.0377502441406,284.98455810546875,1.0,0.6558698415756226,0.3458645939826965,0.3458645939826965,1.0,1.0,-3.2266921997070312,0.8082372546195984,2.418454885482788,0.0811113491654396,0.9007237553596495,0.9007237553596495,0.0,256.6951904296875,229.0,51548.078125,0.0,3328.426025390625,1.0,279.7408447265625,283.20684814453125,295.2153625488281,299.0233764648437,293.1499938964844,293.1499938964844,280.04998779296875,34158.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275589346885681,1.0,0.0,0.0,3.555180788040161,3.555203437805176,8.433671041530033e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7215.73193359375,0.0,1416.795654296875,1683.569091796875,0.0,2725.7333984375,0.8826862573623657,1.0,0.0,3.0,1.0,0.0
18207900,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7251335978507996,0.3239085674285888,0.2976556420326233,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8589542508125305,0.552344799041748,0.5281813144683838,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8970606923103333,0.6298581957817078,0.4435282349586487,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.783564567565918,0.4141377210617065,0.3983390033245086,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.6359885931015015,0.2175288051366806,1.0114896297454834,285.0738220214844,284.95001220703125,301.704833984375,292.2392883300781,298.20849609375,297.0381774902344,285.07489013671875,1.0,0.6518375873565674,0.3461058139801025,0.3461058139801025,1.0,1.0,-3.2171950340271,0.8059861660003662,2.4112088680267334,0.0810152441263198,0.9855663776397704,0.9855663776397704,0.0,251.2364959716797,229.0,50720.75390625,0.0,3277.371337890625,1.0,279.997314453125,283.3193664550781,295.188720703125,298.8642578125,293.1499938964844,293.1499938964844,280.04998779296875,31529.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821559727191925,1.0,0.0,0.0,3.6423709392547607,3.6423940658569336,8.852412065607496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7455.0869140625,0.0,1491.31982421875,1683.569091796875,0.0,2670.025390625,0.9015021324157716,1.0,0.0,3.0,1.0,0.0
18207960,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7279042601585388,0.3232802450656891,0.2969317734241485,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8624767661094666,0.5511876344680786,0.5269300937652588,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.901212215423584,0.6291524171829224,0.4429341554641723,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7869503498077393,0.4134082198143005,0.3974716067314148,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6382378339767456,0.216925635933876,1.0078142881393433,285.049560546875,284.95001220703125,301.6898498535156,292.2308959960937,298.2058410644531,297.0390319824219,285.0465393066406,1.0,0.6477693319320679,0.346403032541275,0.346403032541275,1.0,1.0,-3.208643674850464,0.8041784167289734,2.404465436935425,0.0811620131134986,1.0,1.0,0.0,245.5289459228516,217.0,50775.5546875,0.0,3227.29736328125,1.0,280.0423583984375,283.2935791015625,295.2030944824219,298.93621826171875,293.1499938964844,293.1499938964844,279.75,31444.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197647929191589,1.0,0.0,0.0,3.737443208694458,3.7374672889709473,9.32057048430579e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7991.2216796875,0.0,1597.7490234375,1683.569091796875,0.0,2653.390625,0.921531617641449,1.0,0.0,3.0,1.0,0.0
18208020,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.732399046421051,0.3206947743892669,0.294599711894989,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.868567168712616,0.5473896861076355,0.5233945846557617,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9085063934326172,0.6258159279823303,0.4407254755496979,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7927751541137695,0.4107854068279266,0.3949509859085083,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6420498490333557,0.2150418013334274,0.99852854013443,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1953430175781,297.03485107421875,284.8777160644531,1.0,0.6391071677207947,0.3469974398612976,0.3469974398612976,1.0,1.0,-3.1847498416900635,0.7984389066696167,2.3863110542297363,0.0810013338923454,0.8730317950248718,0.8730317950248718,0.0,234.8733673095703,205.0,51369.5859375,0.0,3117.45263671875,1.0,279.75762939453125,283.1058044433594,295.244384765625,299.1162109375,293.1499938964844,293.1499938964844,280.04998779296875,38397.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299228549003601,1.0,0.0,0.0,3.665477752685547,3.665502548217773,8.965086522039201e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7212.1484375,0.0,1568.4677734375,1683.569091796875,0.0,2747.7275390625,0.9102305769920348,1.0,0.0,3.0,1.0,0.0
18208080,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.732399046421051,0.3206947743892669,0.294599711894989,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.868567168712616,0.5473896861076355,0.5233945846557617,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9085063934326172,0.6258159279823303,0.4407254755496979,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7927751541137695,0.4107854068279266,0.3949509859085083,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6420498490333557,0.2150418013334274,0.99852854013443,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1953430175781,297.03485107421875,284.8777160644531,1.0,0.6391071677207947,0.3469974398612976,0.3469974398612976,1.0,1.0,-3.1847498416900635,0.7984389066696167,2.3863110542297363,0.0810013338923454,0.8730317950248718,0.8730317950248718,0.0,234.8733673095703,205.0,51369.5859375,0.0,3117.45263671875,1.0,279.75762939453125,283.1058044433594,295.244384765625,299.1162109375,293.1499938964844,293.1499938964844,280.04998779296875,38397.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299228549003601,1.0,0.0,0.0,3.665477752685547,3.665502548217773,8.965086522039201e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7212.1484375,0.0,1568.4677734375,1683.569091796875,0.0,2747.7275390625,0.9102305769920348,1.0,0.0,3.0,1.0,0.0
18208140,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7378820776939392,0.3189469873905182,0.292374312877655,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8759375810623169,0.544472336769104,0.5199445486068726,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9177849888801576,0.623702883720398,0.4386650919914245,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7996883988380432,0.4087909460067749,0.3924317359924316,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6466332077980042,0.213440328836441,0.9887871742248536,284.9861755371094,284.95001220703125,301.62701416015625,292.1949462890625,298.18634033203125,297.0331115722656,284.98492431640625,1.0,0.6300049424171448,0.3475918471813202,0.3475918471813202,1.0,1.0,-3.160698652267456,0.7926346659660339,2.3680639266967773,0.0805366858839988,0.9551771879196168,0.9551771879196168,0.0,223.5076599121093,193.0,50212.56640625,0.0,3004.971435546875,1.0,280.0423889160156,283.244140625,295.169677734375,298.8863830566406,293.1499938964844,293.1499938964844,279.75,33967.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821591854095459,1.0,0.0,0.0,3.749422073364258,3.749446630477905,9.380412961945694e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7924.3466796875,0.0,1630.9937744140625,1683.569091796875,0.0,2670.322998046875,0.9261754155158995,1.0,0.0,3.0,1.0,0.0
18208200,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7378820776939392,0.3189469873905182,0.292374312877655,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8759375810623169,0.544472336769104,0.5199445486068726,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9177849888801576,0.623702883720398,0.4386650919914245,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7996883988380432,0.4087909460067749,0.3924317359924316,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6466332077980042,0.213440328836441,0.9887871742248536,284.9861755371094,284.95001220703125,301.62701416015625,292.1949462890625,298.18634033203125,297.0331115722656,284.98492431640625,1.0,0.6300049424171448,0.3475918471813202,0.3475918471813202,1.0,1.0,-3.160698652267456,0.7926346659660339,2.3680639266967773,0.0805366858839988,0.9551771879196168,0.9551771879196168,0.0,223.5076599121093,193.0,50212.56640625,0.0,3004.971435546875,1.0,280.0423889160156,283.244140625,295.169677734375,298.8863830566406,293.1499938964844,293.1499938964844,279.75,33967.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821591854095459,1.0,0.0,0.0,3.749422073364258,3.749446630477905,9.380412961945694e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7924.3466796875,0.0,1630.9937744140625,1683.569091796875,0.0,2670.322998046875,0.9261754155158995,1.0,0.0,3.0,1.0,0.0
