time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208260,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7437688708305359,0.3164913058280945,0.2900107204914093,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8838788866996765,0.5407583117485046,0.5163153409957886,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.927944540977478,0.6205092668533325,0.436403751373291,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8070400953292847,0.4061916470527649,0.3897876143455505,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6516661643981934,0.2115246951580047,0.9788659811019896,284.8734436035156,284.95001220703125,301.5938720703125,292.17559814453125,298.1757507324219,297.0293884277344,284.8752136230469,1.0,0.6206786036491394,0.3482656478881836,0.3482656478881836,1.0,1.0,-3.1356747150421143,0.7867074012756348,2.3489673137664795,0.0803566873073577,0.839654803276062,0.839654803276062,0.0,212.21212768554688,181.0,50385.0703125,0.0,2892.427490234375,1.0,279.7573547363281,283.1242980957031,295.19244384765625,298.99969482421875,293.1499938964844,293.1499938964844,280.04998779296875,40597.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283854126930237,1.0,0.0,0.0,3.573230028152466,3.573254108428955,8.5195222254697e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7120.51123046875,0.0,1483.098876953125,1683.569091796875,0.0,2733.42041015625,0.8917356133460999,1.0,0.0,3.0,1.0,0.0
18208320,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7437688708305359,0.3164913058280945,0.2900107204914093,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8838788866996765,0.5407583117485046,0.5163153409957886,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.927944540977478,0.6205092668533325,0.436403751373291,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8070400953292847,0.4061916470527649,0.3897876143455505,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6516661643981934,0.2115246951580047,0.9788659811019896,284.8734436035156,284.95001220703125,301.5938720703125,292.17559814453125,298.1757507324219,297.0293884277344,284.8752136230469,1.0,0.6206786036491394,0.3482656478881836,0.3482656478881836,1.0,1.0,-3.1356747150421143,0.7867074012756348,2.3489673137664795,0.0803566873073577,0.839654803276062,0.839654803276062,0.0,212.21212768554688,181.0,50385.0703125,0.0,2892.427490234375,1.0,279.7573547363281,283.1242980957031,295.19244384765625,298.99969482421875,293.1499938964844,293.1499938964844,280.04998779296875,40597.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283854126930237,1.0,0.0,0.0,3.573230028152466,3.573254108428955,8.5195222254697e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7120.51123046875,0.0,1483.098876953125,1683.569091796875,0.0,2733.42041015625,0.8917356133460999,1.0,0.0,3.0,1.0,0.0
18208380,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7512357831001282,0.314937025308609,0.2879714369773865,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8936567902565002,0.5380224585533142,0.5130462646484375,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.940285623073578,0.6186165809631348,0.4345191121101379,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.815596878528595,0.4043288230895996,0.3873891234397888,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.658008873462677,0.210004985332489,0.9693843722343444,284.98541259765625,284.95001220703125,301.5595703125,292.1553649902344,298.16748046875,297.0289611816406,284.9844665527344,1.0,0.6112047433853149,0.348939448595047,0.348939448595047,1.0,1.0,-3.1127355098724365,0.7814211845397949,2.3313143253326416,0.080140583217144,0.923044741153717,0.923044741153717,0.0,200.3077850341797,169.0,49261.37890625,0.0,2782.4892578125,1.0,280.04168701171875,283.2642517089844,295.1205749511719,298.76739501953125,293.1499938964844,293.1499938964844,279.75,34339.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179919719696045,1.0,0.0,0.0,3.653934955596924,3.653958559036255,8.908711492949806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7806.8154296875,0.0,1525.1112060546875,1683.569091796875,0.0,2636.976318359375,0.905036687850952,1.0,0.0,3.0,1.0,0.0
18208440,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7512357831001282,0.314937025308609,0.2879714369773865,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8936567902565002,0.5380224585533142,0.5130462646484375,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.940285623073578,0.6186165809631348,0.4345191121101379,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.815596878528595,0.4043288230895996,0.3873891234397888,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.658008873462677,0.210004985332489,0.9693843722343444,284.98541259765625,284.95001220703125,301.5595703125,292.1553649902344,298.16748046875,297.0289611816406,284.9844665527344,1.0,0.6112047433853149,0.348939448595047,0.348939448595047,1.0,1.0,-3.1127355098724365,0.7814211845397949,2.3313143253326416,0.080140583217144,0.923044741153717,0.923044741153717,0.0,200.3077850341797,169.0,49261.37890625,0.0,2782.4892578125,1.0,280.04168701171875,283.2642517089844,295.1205749511719,298.76739501953125,293.1499938964844,293.1499938964844,279.75,34339.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179919719696045,1.0,0.0,0.0,3.653934955596924,3.653958559036255,8.908711492949806e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7806.8154296875,0.0,1525.1112060546875,1683.569091796875,0.0,2636.976318359375,0.905036687850952,1.0,0.0,3.0,1.0,0.0
18208500,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7553868293762207,0.3138404488563537,0.2869945466518402,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8990002870559692,0.5363020896911621,0.5114607810974121,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.946828544139862,0.6171734929084778,0.4336034059524536,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8201098442077637,0.4031403958797455,0.3862411677837372,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6615828275680542,0.209131971001625,0.964912176132202,284.8588562011719,284.95001220703125,301.5420227050781,292.1449279785156,298.162841796875,297.02813720703125,284.8565368652344,1.0,0.6064801812171936,0.3492763340473175,0.3492763340473175,1.0,1.0,-3.101802349090576,0.7789306044578552,2.322871685028076,0.0801751762628555,0.8300116062164307,0.8300116062164307,0.0,194.3740692138672,169.0,49825.95703125,0.0,2729.23681640625,1.0,279.79840087890625,283.12042236328125,295.1643981933594,298.9660949707031,293.1499938964844,293.1499938964844,279.75,39348.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822758674621582,1.0,0.0,0.0,3.5892698764801025,3.589293956756592,8.596180123277009e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7539.455078125,0.0,1491.28466796875,1683.569091796875,0.0,2681.1455078125,0.8914816975593567,1.0,0.0,3.0,1.0,0.0
18208560,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7591281533241272,0.3126096427440643,0.2857093214988708,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9039026498794556,0.5344297289848328,0.509514570236206,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9526724815368652,0.6155486702919006,0.4323333501815796,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8241933584213257,0.4018203020095825,0.3848147392272949,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6648414134979248,0.2081647664308548,0.9597232937812804,284.8872985839844,284.95001220703125,301.524169921875,292.1342468261719,298.15740966796875,297.0264892578125,284.88897705078125,1.0,0.6016084551811218,0.3496577143669128,0.3496577143669128,1.0,1.0,-3.088439464569092,0.7757855653762817,2.3126537799835205,0.0800577253103256,0.8224300146102905,0.8224300146102905,0.0,188.77218627929688,157.0,49356.5859375,0.0,2673.3271484375,1.0,279.7582702636719,283.1606140136719,295.1473388671875,298.8799133300781,293.1499938964844,293.1499938964844,280.04998779296875,40631.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82407546043396,1.0,0.0,0.0,3.46458387374878,3.464607000350952,8.009316729840066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7034.2353515625,0.0,1369.394775390625,1683.569091796875,0.0,2693.366455078125,0.8680544495582581,1.0,0.0,3.0,1.0,0.0
18208620,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7641352415084839,0.311698317527771,0.2844572067260742,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9105910658836364,0.5328441262245178,0.5075481534004211,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9600144028663636,0.6144137382507324,0.4311352968215942,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8294666409492493,0.4007282555103302,0.3833653628826141,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.669145405292511,0.2072876840829849,0.9541861414909364,285.0015869140625,284.95001220703125,301.5038452148437,292.1220397949219,298.1525573730469,297.02618408203125,285.001220703125,1.0,0.5961338877677917,0.3500848412513733,0.3500848412513733,1.0,1.0,-3.074724197387696,0.7726616263389587,2.302062511444092,0.0799368545413017,0.8985743522644043,0.8985743522644043,0.0,182.2125701904297,157.0,48431.35546875,0.0,2612.165771484375,1.0,280.00701904296875,283.2969055175781,295.0795593261719,298.6355895996094,293.1499938964844,293.1499938964844,280.04998779296875,34524.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165606260299683,1.0,0.0,0.0,3.5149343013763428,3.5149567127227783,8.243804927587917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7241.7939453125,0.0,1377.3978271484375,1683.569091796875,0.0,2623.73583984375,0.8755021095275879,1.0,0.0,3.0,1.0,0.0
18208680,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7689273357391357,0.3110594749450683,0.2837094068527221,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.917101800441742,0.531683623790741,0.5062762498855591,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9665259718894958,0.6136131286621094,0.4304574728012085,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8343700170516968,0.3999466598033905,0.3824377059936523,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6732466220855713,0.2066624164581298,0.950406551361084,284.9868469238281,284.95001220703125,301.4876403808594,292.1122436523437,298.1493530273437,297.026611328125,284.9857788085937,1.0,0.5918979048728943,0.3504204452037811,0.3504204452037811,1.0,1.0,-3.0658211708068848,0.7707903981208801,2.2950308322906494,0.0800460278987884,0.901848077774048,0.901848077774048,0.0,176.8132781982422,145.0,48323.796875,0.0,2566.763671875,1.0,280.0408630371094,283.2861022949219,295.07684326171875,298.65594482421875,293.1499938964844,293.1499938964844,279.75,34151.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813625156879425,1.0,0.0,0.0,3.55957293510437,3.559595823287964,8.454522912870743e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7694.70654296875,0.0,1421.3873291015625,1683.569091796875,0.0,2596.61669921875,0.8836663961410522,1.0,0.0,3.0,1.0,0.0
18208740,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7793426513671875,0.3087334036827087,0.2814323902130127,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.931734263896942,0.5280747413635254,0.502711296081543,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9796561002731324,0.6105019450187683,0.4282232224941253,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8452152609825134,0.3974156081676483,0.3798296749591827,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6822775602340698,0.2048230022192001,0.9407262206077576,284.8952941894531,284.95001220703125,301.45001220703125,292.08935546875,298.1390686035156,297.0245361328125,284.8959655761719,1.0,0.5820425152778625,0.3511831760406494,0.3511831760406494,1.0,1.0,-3.041346311569214,0.7651652097702026,2.2761809825897217,0.079973816871643,0.8090506792068481,0.8090506792068481,0.0,165.30101013183594,133.0,48394.7890625,0.0,2460.508056640625,1.0,279.7593688964844,283.1891784667969,295.1024475097656,298.76568603515625,293.1499938964844,293.1499938964844,280.04998779296875,40265.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197923898696899,1.0,0.0,0.0,3.3714795112609863,3.3715016841888428,7.584628747281386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6954.5244140625,0.0,1274.2950439453125,1683.569091796875,0.0,2653.645751953125,0.8474492430686951,1.0,0.0,3.0,1.0,0.0
18208800,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7793426513671875,0.3087334036827087,0.2814323902130127,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.931734263896942,0.5280747413635254,0.502711296081543,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9796561002731324,0.6105019450187683,0.4282232224941253,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8452152609825134,0.3974156081676483,0.3798296749591827,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6822775602340698,0.2048230022192001,0.9407262206077576,284.8952941894531,284.95001220703125,301.45001220703125,292.08935546875,298.1390686035156,297.0245361328125,284.8959655761719,1.0,0.5820425152778625,0.3511831760406494,0.3511831760406494,1.0,1.0,-3.041346311569214,0.7651652097702026,2.2761809825897217,0.079973816871643,0.8090506792068481,0.8090506792068481,0.0,165.30101013183594,133.0,48394.7890625,0.0,2460.508056640625,1.0,279.7593688964844,283.1891784667969,295.1024475097656,298.76568603515625,293.1499938964844,293.1499938964844,280.04998779296875,40265.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197923898696899,1.0,0.0,0.0,3.3714795112609863,3.3715016841888428,7.584628747281386e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6954.5244140625,0.0,1274.2950439453125,1683.569091796875,0.0,2653.645751953125,0.8474492430686951,1.0,0.0,3.0,1.0,0.0
18208860,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7923009991645813,0.3071327805519104,0.2794117927551269,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9492385387420654,0.5252546668052673,0.4994317591190338,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.993544340133667,0.6084535121917725,0.4262953400611877,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8587210774421692,0.3954734206199646,0.377410888671875,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.693391740322113,0.2032894492149353,0.9313414096832277,284.9843444824219,284.95001220703125,301.41033935546875,292.0649108886719,298.13043212890625,297.0246887207031,284.9833068847656,1.0,0.5720580816268921,0.3520283102989197,0.3520283102989197,1.0,1.0,-3.018461465835572,0.7602410316467285,2.2582204341888428,0.0800679773092269,0.8821405172348022,0.8821405172348022,0.0,153.38345336914062,121.0,47400.4765625,0.0,2356.669189453125,1.0,280.0400695800781,283.30419921875,295.0299987792969,298.5438842773437,293.1499938964844,293.1499938964844,280.3500061035156,34079.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094879388809204,1.0,0.0,0.0,3.47109603881836,3.4711179733276367,8.039453973651689e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6808.19970703125,0.0,1329.4256591796875,1683.569091796875,0.0,2558.478515625,0.8637909293174744,1.0,0.0,3.0,1.0,0.0
18208920,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7923009991645813,0.3071327805519104,0.2794117927551269,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9492385387420654,0.5252546668052673,0.4994317591190338,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.993544340133667,0.6084535121917725,0.4262953400611877,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8587210774421692,0.3954734206199646,0.377410888671875,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.693391740322113,0.2032894492149353,0.9313414096832277,284.9843444824219,284.95001220703125,301.41033935546875,292.0649108886719,298.13043212890625,297.0246887207031,284.9833068847656,1.0,0.5720580816268921,0.3520283102989197,0.3520283102989197,1.0,1.0,-3.018461465835572,0.7602410316467285,2.2582204341888428,0.0800679773092269,0.8821405172348022,0.8821405172348022,0.0,153.38345336914062,121.0,47400.4765625,0.0,2356.669189453125,1.0,280.0400695800781,283.30419921875,295.0299987792969,298.5438842773437,293.1499938964844,293.1499938964844,280.3500061035156,34079.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094879388809204,1.0,0.0,0.0,3.47109603881836,3.4711179733276367,8.039453973651689e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6808.19970703125,0.0,1329.4256591796875,1683.569091796875,0.0,2558.478515625,0.8637909293174744,1.0,0.0,3.0,1.0,0.0
18208980,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8062996864318848,0.3057190179824829,0.2777599990367889,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.966580092906952,0.5226616859436035,0.4965874552726745,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.6074050664901733,0.4135060608386993,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8736093044281006,0.3937268853187561,0.3753551542758941,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.705352783203125,0.2019170969724655,0.923204243183136,285.0386047363281,284.95001220703125,301.36785888671875,292.0382080078125,298.1215209960937,297.0260925292969,285.0352478027344,1.0,0.5617616772651672,0.3528734445571899,0.3528734445571899,1.0,1.0,-2.991539239883423,0.7540075778961182,2.2375316619873047,0.0795937404036521,0.980122983455658,0.980122983455658,0.0,142.1840362548828,124.0,46557.23046875,0.0,2246.205322265625,1.0,280.3408508300781,283.3803405761719,295.0080871582031,298.4453430175781,293.1499938964844,293.1499938964844,280.04998779296875,31179.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010006546974182,1.0,0.0,0.0,3.6656010150909424,3.6656243801116943,8.965689062279125e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7505.6669921875,0.0,1514.3758544921875,1683.569091796875,0.0,2480.57763671875,0.9051730632781982,1.0,0.0,3.0,1.0,0.0
18209040,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8062996864318848,0.3057190179824829,0.2777599990367889,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.966580092906952,0.5226616859436035,0.4965874552726745,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.6074050664901733,0.4135060608386993,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8736093044281006,0.3937268853187561,0.3753551542758941,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.705352783203125,0.2019170969724655,0.923204243183136,285.0386047363281,284.95001220703125,301.36785888671875,292.0382080078125,298.1215209960937,297.0260925292969,285.0352478027344,1.0,0.5617616772651672,0.3528734445571899,0.3528734445571899,1.0,1.0,-2.991539239883423,0.7540075778961182,2.2375316619873047,0.0795937404036521,0.980122983455658,0.980122983455658,0.0,142.1840362548828,124.0,46557.23046875,0.0,2246.205322265625,1.0,280.3408508300781,283.3803405761719,295.0080871582031,298.4453430175781,293.1499938964844,293.1499938964844,280.04998779296875,31179.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010006546974182,1.0,0.0,0.0,3.6656010150909424,3.6656243801116943,8.965689062279125e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7505.6669921875,0.0,1514.3758544921875,1683.569091796875,0.0,2480.57763671875,0.9051730632781982,1.0,0.0,3.0,1.0,0.0
18209100,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.806981086730957,0.3044672012329101,0.27686807513237,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9674413204193116,0.5207684636116028,0.4950815439224243,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.6078658699989319,0.4111502468585968,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8744644522666931,0.3923911154270172,0.3742994368076324,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7057638168334961,0.2009928077459335,0.9194657802581788,284.86578369140625,284.95001220703125,301.3456115722656,292.02410888671875,298.1145324707031,297.024658203125,284.8621520996094,1.0,0.5577464699745178,0.3532960116863251,0.3532960116863251,1.0,1.0,-2.9672605991363525,0.7472172975540161,2.220043182373047,0.0818408876657486,0.8678807020187378,0.8678807020187378,0.0,140.4657745361328,124.0,47207.96875,0.0,2204.229248046875,1.0,280.0970764160156,283.18902587890625,295.0594177246094,298.66729736328125,293.1499938964844,293.1499938964844,280.04998779296875,36077.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079850673675537,1.0,0.0,0.0,3.660742998123169,3.660767316818237,8.941941018747457e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7261.4189453125,0.0,1545.7315673828125,1683.569091796875,0.0,2544.650390625,0.9049643278121948,1.0,0.0,3.0,1.0,0.0
18209160,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8088760375976562,0.3029873073101043,0.2755261659622192,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9699125289916992,0.5186185240745544,0.4930538833141327,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.6075454354286194,0.4062994718551636,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8768115639686584,0.39083331823349,0.37282395362854,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7073925137519836,0.1999303102493286,0.914595365524292,284.8700561523437,284.95001220703125,301.3227233886719,292.0094909667969,298.1073608398437,297.0221252441406,284.87164306640625,1.0,0.5549482703208923,0.3537899851799011,0.3537899851799011,1.0,1.0,-2.956450700759888,0.745269775390625,2.211181163787842,0.0789689123630523,0.8416764736175537,0.8416764736175537,0.0,137.93505859375,127.0,46783.0234375,0.0,2167.66015625,1.0,280.0574951171875,283.2066955566406,295.0399780273437,298.59014892578125,293.1499938964844,293.1499938964844,280.3500061035156,39545.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111728429794312,1.0,0.0,0.0,3.547605276107788,3.5476291179656982,8.397768738177547e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6767.3251953125,0.0,1447.9857177734375,1683.569091796875,0.0,2573.99853515625,0.884858250617981,1.0,0.0,3.0,1.0,0.0
18209220,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8090334534645081,0.3010773658752441,0.2735201418399811,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9702973365783693,0.5154852867126465,0.4897745847702026,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.6077499985694885,0.4031047821044922,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8772483468055725,0.388580173254013,0.3704361319541931,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7070626616477966,0.1982276737689972,0.9061995148658752,284.9814147949219,284.95001220703125,301.2751770019531,291.9788513183594,298.0967102050781,297.0217590332031,284.98028564453125,1.0,0.5507261753082275,0.3547779023647308,0.3547779023647308,1.0,1.0,-2.9332852363586426,0.7405300140380859,2.1927552223205566,0.0792224332690239,0.9218194484710692,0.9218194484710692,0.0,135.76512145996094,130.0,45670.08984375,0.0,2116.924072265625,1.0,280.34149169921875,283.3447570800781,294.9483337402344,298.3440856933594,293.1499938964844,293.1499938964844,280.04998779296875,34021.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015751838684082,1.0,0.0,0.0,3.6351845264434814,3.635208129882813,8.817514753900468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7403.60400390625,0.0,1502.0059814453125,1683.569091796875,0.0,2485.83544921875,0.9005103707313538,1.0,0.0,3.0,1.0,0.0
18209280,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8090334534645081,0.3010773658752441,0.2735201418399811,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9702973365783693,0.5154852867126465,0.4897745847702026,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.6077499985694885,0.4031047821044922,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8772483468055725,0.388580173254013,0.3704361319541931,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7070626616477966,0.1982276737689972,0.9061995148658752,284.9814147949219,284.95001220703125,301.2751770019531,291.9788513183594,298.0967102050781,297.0217590332031,284.98028564453125,1.0,0.5507261753082275,0.3547779023647308,0.3547779023647308,1.0,1.0,-2.9332852363586426,0.7405300140380859,2.1927552223205566,0.0792224332690239,0.9218194484710692,0.9218194484710692,0.0,135.76512145996094,130.0,45670.08984375,0.0,2116.924072265625,1.0,280.34149169921875,283.3447570800781,294.9483337402344,298.3440856933594,293.1499938964844,293.1499938964844,280.04998779296875,34021.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015751838684082,1.0,0.0,0.0,3.6351845264434814,3.635208129882813,8.817514753900468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7403.60400390625,0.0,1502.0059814453125,1683.569091796875,0.0,2485.83544921875,0.9005103707313538,1.0,0.0,3.0,1.0,0.0
18209340,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8063061833381653,0.2984906136989593,0.2714154720306396,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.96734219789505,0.511610746383667,0.4863831996917724,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6058993339538574,0.404051274061203,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.874576210975647,0.3857531249523163,0.3679757416248321,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7041490077972412,0.1962016224861145,0.8977332711219788,284.8826904296875,284.95001220703125,301.2254333496094,291.94647216796875,298.0833740234375,297.0180969238281,284.8844909667969,1.0,0.5481630563735962,0.3557658493518829,0.3557658493518829,1.0,1.0,-2.914682149887085,0.7372124791145325,2.1774697303771973,0.0799937471747398,0.8167575597763062,0.8167575597763062,0.0,135.42396545410156,133.0,45814.71484375,0.0,2083.656494140625,1.0,280.0587158203125,283.2422790527344,294.9638671875,298.44354248046875,293.1499938964844,293.1499938964844,280.3500061035156,40768.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086590766906738,1.0,0.0,0.0,3.436951875686645,3.43697476387024,7.882068757680827e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6684.94580078125,0.0,1342.40576171875,1683.569091796875,0.0,2550.850341796875,0.8622260093688965,1.0,0.0,3.0,1.0,0.0
18209400,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8063061833381653,0.2984906136989593,0.2714154720306396,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.96734219789505,0.511610746383667,0.4863831996917724,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6058993339538574,0.404051274061203,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.874576210975647,0.3857531249523163,0.3679757416248321,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7041490077972412,0.1962016224861145,0.8977332711219788,284.8826904296875,284.95001220703125,301.2254333496094,291.94647216796875,298.0833740234375,297.0180969238281,284.8844909667969,1.0,0.5481630563735962,0.3557658493518829,0.3557658493518829,1.0,1.0,-2.914682149887085,0.7372124791145325,2.1774697303771973,0.0799937471747398,0.8167575597763062,0.8167575597763062,0.0,135.42396545410156,133.0,45814.71484375,0.0,2083.656494140625,1.0,280.0587158203125,283.2422790527344,294.9638671875,298.44354248046875,293.1499938964844,293.1499938964844,280.3500061035156,40768.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086590766906738,1.0,0.0,0.0,3.436951875686645,3.43697476387024,7.882068757680827e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6684.94580078125,0.0,1342.40576171875,1683.569091796875,0.0,2550.850341796875,0.8622260093688965,1.0,0.0,3.0,1.0,0.0
18209460,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.80255526304245,0.2966870963573456,0.2696467638015747,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9630110263824464,0.5085994005203247,0.4833750128746032,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6036220192909241,0.4069320261478424,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8707353472709656,0.3835760056972503,0.3657916784286499,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.700169563293457,0.1944763362407684,0.8897553086280823,284.9902038574219,284.95001220703125,301.17364501953125,291.9125061035156,298.0718688964844,297.0172119140625,284.9892883300781,1.0,0.5467075705528259,0.3567324578762054,0.3567324578762054,1.0,1.0,-2.900182247161865,0.7351363897323608,2.165045738220215,0.0810127630829811,0.9009929895401,0.9009929895401,0.0,136.0099639892578,136.0,44898.60546875,0.0,2062.197265625,1.0,280.34063720703125,283.3721008300781,294.8775634765625,298.21295166015625,293.1499938964844,293.1499938964844,280.6499938964844,33883.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798151969909668,1.0,0.0,0.0,3.5401980876922607,3.5402207374572754,8.362736707567819e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6553.3779296875,0.0,1399.047607421875,1683.569091796875,0.0,2454.540771484375,0.8791848421096802,1.0,0.0,3.0,1.0,0.0
18209520,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.80255526304245,0.2966870963573456,0.2696467638015747,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9630110263824464,0.5085994005203247,0.4833750128746032,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6036220192909241,0.4069320261478424,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8707353472709656,0.3835760056972503,0.3657916784286499,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.700169563293457,0.1944763362407684,0.8897553086280823,284.9902038574219,284.95001220703125,301.17364501953125,291.9125061035156,298.0718688964844,297.0172119140625,284.9892883300781,1.0,0.5467075705528259,0.3567324578762054,0.3567324578762054,1.0,1.0,-2.900182247161865,0.7351363897323608,2.165045738220215,0.0810127630829811,0.9009929895401,0.9009929895401,0.0,136.0099639892578,136.0,44898.60546875,0.0,2062.197265625,1.0,280.34063720703125,283.3721008300781,294.8775634765625,298.21295166015625,293.1499938964844,293.1499938964844,280.6499938964844,33883.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798151969909668,1.0,0.0,0.0,3.5401980876922607,3.5402207374572754,8.362736707567819e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6553.3779296875,0.0,1399.047607421875,1683.569091796875,0.0,2454.540771484375,0.8791848421096802,1.0,0.0,3.0,1.0,0.0
18209580,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7985547184944153,0.2951411604881286,0.2682894170284271,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9580792188644408,0.5058919191360474,0.4808545708656311,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6007850170135498,0.4108295440673828,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8665502667427063,0.3816708624362945,0.3640209138393402,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6959120035171509,0.1929275095462799,0.8829742074012756,285.0703430175781,284.95001220703125,301.1200256347656,291.8771057128906,298.0614318847656,297.01788330078125,285.068115234375,1.0,0.546151340007782,0.3576990664005279,0.3576990664005279,1.0,1.0,-2.8899238109588623,0.7344053983688354,2.1555182933807373,0.0824656561017036,1.0,1.0,0.0,137.17811584472656,139.0,44158.8203125,0.0,2050.83349609375,1.0,280.64093017578125,283.470947265625,294.8471069335937,298.1117858886719,293.1499938964844,293.1499938964844,280.3500061035156,31399.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789504885673523,1.0,0.0,0.0,3.732722282409668,3.732746362686157,9.29703901419998e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7237.11572265625,0.0,1591.963623046875,1683.569091796875,0.0,2375.8837890625,0.9200935363769532,1.0,0.0,3.0,1.0,0.0
18209640,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7985547184944153,0.2951411604881286,0.2682894170284271,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9580792188644408,0.5058919191360474,0.4808545708656311,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6007850170135498,0.4108295440673828,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8665502667427063,0.3816708624362945,0.3640209138393402,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6959120035171509,0.1929275095462799,0.8829742074012756,285.0703430175781,284.95001220703125,301.1200256347656,291.8771057128906,298.0614318847656,297.01788330078125,285.068115234375,1.0,0.546151340007782,0.3576990664005279,0.3576990664005279,1.0,1.0,-2.8899238109588623,0.7344053983688354,2.1555182933807373,0.0824656561017036,1.0,1.0,0.0,137.17811584472656,139.0,44158.8203125,0.0,2050.83349609375,1.0,280.64093017578125,283.470947265625,294.8471069335937,298.1117858886719,293.1499938964844,293.1499938964844,280.3500061035156,31399.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789504885673523,1.0,0.0,0.0,3.732722282409668,3.732746362686157,9.29703901419998e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7237.11572265625,0.0,1591.963623046875,1683.569091796875,0.0,2375.8837890625,0.9200935363769532,1.0,0.0,3.0,1.0,0.0
18209700,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7959135174751282,0.2939002811908722,0.2674705386161804,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9548203349113464,0.5040189027786255,0.4794340133666992,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.5983307361602783,0.4135489761829376,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8638613224029541,0.3803251087665558,0.3630252778530121,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6932715177536011,0.1919452250003814,0.8793731927871704,284.9111022949219,284.95001220703125,301.0926208496094,291.85888671875,298.0548095703125,297.0165710449219,284.9017944335937,1.0,0.5460872054100037,0.3581823706626892,0.3581823706626892,1.0,1.0,-2.8849785327911377,0.7340901494026184,2.150888442993164,0.0832496285438537,0.9272393584251404,0.9272393584251404,0.0,138.08975219726562,139.0,45165.47265625,0.0,2047.08984375,1.0,280.3954772949219,283.27978515625,294.9004211425781,298.3482971191406,293.1499938964844,293.1499938964844,280.3500061035156,34151.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973791360855103,1.0,0.0,0.0,3.7634756565094,3.763500452041626,9.450863558413404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7037.6318359375,0.0,1648.8609619140625,1683.569091796875,0.0,2447.487548828125,0.927856981754303,1.0,0.0,3.0,1.0,0.0
18209760,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7920022010803223,0.2923189103603363,0.2662213146686554,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9500666856765748,0.5017591118812561,0.4775044620037079,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.5949907302856445,0.4168080985546112,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8600083589553833,0.3786599040031433,0.3616323173046112,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6895779967308044,0.1907482892274856,0.8747031092643738,284.8804931640625,284.95001220703125,301.0648193359375,291.8404235839844,298.0464782714844,297.0137939453125,284.88134765625,1.0,0.5460018515586853,0.3585889339447021,0.3585889339447021,1.0,1.0,-2.8777947425842285,0.7328500151634216,2.144944667816162,0.0836549624800682,0.8859319686889648,0.8859319686889648,0.0,139.45758056640625,142.0,44979.99609375,0.0,2041.8831787109373,1.0,280.3565368652344,283.26190185546875,294.8839416503906,298.29620361328125,293.1499938964844,293.1499938964844,280.6499938964844,37707.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022245168685913,1.0,0.0,0.0,3.6985695362091056,3.698594331741333,9.127689963861484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6561.841796875,0.0,1600.824462890625,1683.569091796875,0.0,2491.781005859375,0.916748821735382,1.0,0.0,3.0,1.0,0.0
18209820,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7855222821235657,0.2908221185207367,0.264764130115509,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9417991638183594,0.4994612038135528,0.4751947820186615,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9940379858016968,0.5916663408279419,0.4150080680847168,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.853520393371582,0.3769445121288299,0.3599441051483154,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6833879351615906,0.1893732249736786,0.8687414526939392,285.0096435546875,284.95001220703125,301.0287170410156,291.8163452148437,298.0355529785156,297.0109558105469,285.0094299316406,1.0,0.545569121837616,0.3591093122959137,0.3591093122959137,1.0,1.0,-2.8619160652160645,0.7290672063827515,2.1328489780426025,0.0834145620465278,0.973264455795288,0.973264455795288,0.0,142.0762939453125,142.0,43914.6796875,0.0,2028.47314453125,1.0,280.6224975585937,283.4165344238281,294.790771484375,298.0395812988281,293.1499938964844,293.1499938964844,280.6499938964844,33604.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958725690841675,1.0,0.0,0.0,3.753528833389282,3.753553628921509,9.400973226547648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6775.60107421875,0.0,1632.9940185546875,1683.569091796875,0.0,2433.75048828125,0.9276915192604064,1.0,0.0,3.0,1.0,0.0
18209880,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7826868891716003,0.2900976538658142,0.2641589045524597,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.93802809715271,0.4982980787754059,0.4741489887237549,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9912834167480468,0.5902824997901917,0.4139803349971771,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8506489396095276,0.3760828077793121,0.3591789901256561,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6805473566055298,0.1886598467826843,0.8657693266868591,284.998779296875,284.95001220703125,301.0081787109375,291.8026123046875,298.0300598144531,297.0101623535156,284.9966735839844,1.0,0.5453286170959473,0.3594020307064056,0.3594020307064056,1.0,1.0,-2.854210615158081,0.7273348569869995,2.126875877380371,0.0833466127514839,0.979222059249878,0.979222059249878,0.0,143.26629638671875,145.0,43832.5078125,0.0,2021.6083984375,1.0,280.6435241699219,283.4062194824219,294.7795104980469,298.04754638671875,293.1499938964844,293.1499938964844,280.3500061035156,33444.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942962646484375,1.0,0.0,0.0,3.79473090171814,3.794755697250366,9.60849206421699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7202.5146484375,0.0,1680.34912109375,1683.569091796875,0.0,2419.395751953125,0.9358564019203186,1.0,0.0,3.0,1.0,0.0
18209940,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7738958597183228,0.2871497571468353,0.261942595243454,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9263497591018676,0.4940175414085388,0.470610111951828,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9825944900512696,0.5856582522392273,0.4110515415668487,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8419831395149231,0.3728721141815185,0.3565756976604461,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6720144152641296,0.1862344741821289,0.8564038872718811,284.8551025390625,284.95001220703125,300.9503479003906,291.76385498046875,298.01104736328125,297.0037536621094,284.8578491210937,1.0,0.5444287061691284,0.3602151274681091,0.3602151274681091,1.0,1.0,-2.829385042190552,0.7213760018348694,2.108009099960327,0.0829134285449981,0.8417018055915833,0.8417018055915833,0.0,146.9229278564453,148.0,44028.50390625,0.0,1998.8360595703125,1.0,280.35650634765625,283.2601928710937,294.7893371582031,298.1471862792969,293.1499938964844,293.1499938964844,280.6499938964844,41197.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030532002449036,1.0,0.0,0.0,3.618527412414551,3.618552207946777,8.736893732930184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6471.41357421875,0.0,1536.9893798828125,1683.569091796875,0.0,2499.372802734375,0.901810109615326,1.0,0.0,3.0,1.0,0.0
18210000,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7738958597183228,0.2871497571468353,0.261942595243454,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9263497591018676,0.4940175414085388,0.470610111951828,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9825944900512696,0.5856582522392273,0.4110515415668487,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8419831395149231,0.3728721141815185,0.3565756976604461,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6720144152641296,0.1862344741821289,0.8564038872718811,284.8551025390625,284.95001220703125,300.9503479003906,291.76385498046875,298.01104736328125,297.0037536621094,284.8578491210937,1.0,0.5444287061691284,0.3602151274681091,0.3602151274681091,1.0,1.0,-2.829385042190552,0.7213760018348694,2.108009099960327,0.0829134285449981,0.8417018055915833,0.8417018055915833,0.0,146.9229278564453,148.0,44028.50390625,0.0,1998.8360595703125,1.0,280.35650634765625,283.2601928710937,294.7893371582031,298.1471862792969,293.1499938964844,293.1499938964844,280.6499938964844,41197.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030532002449036,1.0,0.0,0.0,3.618527412414551,3.618552207946777,8.736893732930184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6471.41357421875,0.0,1536.9893798828125,1683.569091796875,0.0,2499.372802734375,0.901810109615326,1.0,0.0,3.0,1.0,0.0
18210060,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7667275667190552,0.2850530743598938,0.2599519789218902,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9166886806488036,0.4906641542911529,0.4673194289207458,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9750673174858092,0.5827053189277649,0.4087902307510376,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8348873257637024,0.3703559041023254,0.3541277348995209,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6648030281066895,0.1841597408056259,0.8471888899803162,284.9859619140625,284.95001220703125,300.8914794921875,291.7242736816406,297.9958801269531,297.0014953613281,284.9849548339844,1.0,0.5434226393699646,0.3612813949584961,0.3612813949584961,1.0,1.0,-2.8062944412231445,0.7165939807891846,2.08970046043396,0.0830715224146843,0.9325650334358216,0.9325650334358216,0.0,149.93666076660156,151.0,42862.45703125,0.0,1976.060546875,1.0,280.6419677734375,283.4174499511719,294.6851501464844,297.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,34381.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914575338363647,1.0,0.0,0.0,3.691403865814209,3.691428184509277,9.092356094697608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7081.5751953125,0.0,1567.4786376953125,1683.569091796875,0.0,2393.594482421875,0.9134792685508728,1.0,0.0,3.0,1.0,0.0
