time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210120,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7667275667190552,0.2850530743598938,0.2599519789218902,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9166886806488036,0.4906641542911529,0.4673194289207458,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9750673174858092,0.5827053189277649,0.4087902307510376,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8348873257637024,0.3703559041023254,0.3541277348995209,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6648030281066895,0.1841597408056259,0.8471888899803162,284.9859619140625,284.95001220703125,300.8914794921875,291.7242736816406,297.9958801269531,297.0014953613281,284.9849548339844,1.0,0.5434226393699646,0.3612813949584961,0.3612813949584961,1.0,1.0,-2.8062944412231445,0.7165939807891846,2.08970046043396,0.0830715224146843,0.9325650334358216,0.9325650334358216,0.0,149.93666076660156,151.0,42862.45703125,0.0,1976.060546875,1.0,280.6419677734375,283.4174499511719,294.6851501464844,297.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,34381.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914575338363647,1.0,0.0,0.0,3.691403865814209,3.691428184509277,9.092356094697608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7081.5751953125,0.0,1567.4786376953125,1683.569091796875,0.0,2393.594482421875,0.9134792685508728,1.0,0.0,3.0,1.0,0.0
18210180,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7595417499542236,0.2822453081607818,0.2578146159648895,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9072797298431396,0.4865171909332275,0.4638496339321136,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9669187664985656,0.5787266492843628,0.4063989818096161,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8277944922447205,0.3672419488430023,0.3515664637088775,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6577367186546326,0.1818137615919113,0.8379803895950317,284.87322998046875,284.95001220703125,300.8318176269531,291.6840515136719,297.9786682128906,296.9969787597656,284.8759460449219,1.0,0.5424332022666931,0.362347662448883,0.362347662448883,1.0,1.0,-2.782542943954468,0.711561381816864,2.070981502532959,0.0832948610186576,0.8173606991767883,0.8173606991767883,0.0,153.12249755859375,154.0,42930.796875,0.0,1953.3199462890625,1.0,280.357666015625,283.3052062988281,294.7005310058594,297.9771728515625,293.1499938964844,293.1499938964844,280.6499938964844,41620.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984691262245178,1.0,0.0,0.0,3.47646164894104,3.476485013961792,8.06432808531099e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6383.646484375,0.0,1388.5877685546875,1683.569091796875,0.0,2457.436767578125,0.8714539408683777,1.0,0.0,3.0,1.0,0.0
18210240,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7595417499542236,0.2822453081607818,0.2578146159648895,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9072797298431396,0.4865171909332275,0.4638496339321136,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9669187664985656,0.5787266492843628,0.4063989818096161,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8277944922447205,0.3672419488430023,0.3515664637088775,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6577367186546326,0.1818137615919113,0.8379803895950317,284.87322998046875,284.95001220703125,300.8318176269531,291.6840515136719,297.9786682128906,296.9969787597656,284.8759460449219,1.0,0.5424332022666931,0.362347662448883,0.362347662448883,1.0,1.0,-2.782542943954468,0.711561381816864,2.070981502532959,0.0832948610186576,0.8173606991767883,0.8173606991767883,0.0,153.12249755859375,154.0,42930.796875,0.0,1953.3199462890625,1.0,280.357666015625,283.3052062988281,294.7005310058594,297.9771728515625,293.1499938964844,293.1499938964844,280.6499938964844,41620.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984691262245178,1.0,0.0,0.0,3.47646164894104,3.476485013961792,8.06432808531099e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6383.646484375,0.0,1388.5877685546875,1683.569091796875,0.0,2457.436767578125,0.8714539408683777,1.0,0.0,3.0,1.0,0.0
18210300,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7560765147209167,0.2811384201049804,0.2567083537578583,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9029552340507508,0.484772652387619,0.462070494890213,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.962793469429016,0.5772255659103394,0.4051925241947174,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8243371248245239,0.365922600030899,0.3502362370491028,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6543083786964417,0.1807477921247482,0.8331665992736816,284.99627685546875,284.95001220703125,300.8017578125,291.6637268066406,297.9708251953125,296.9958801269531,284.9996643066406,1.0,0.5418881773948669,0.3628808259963989,0.3628808259963989,1.0,1.0,-2.770236730575561,0.7088919281959534,2.061344623565674,0.083246886730194,0.8937768340110779,0.8937768340110779,0.0,154.67547607421875,154.0,41997.59375,0.0,1941.192626953125,1.0,280.5970458984375,283.4520874023437,294.6195678710937,297.7201232910156,293.1499938964844,293.1499938964844,280.6499938964844,35513.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790932297706604,1.0,0.0,0.0,3.5055596828460693,3.505582094192505,8.199889975912811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6551.0107421875,0.0,1374.8330078125,1683.569091796875,0.0,2388.8271484375,0.8749889135360718,1.0,0.0,3.0,1.0,0.0
18210360,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7534001469612122,0.2801807224750519,0.2558873891830444,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.899591863155365,0.4831923842430115,0.460624098777771,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9595004320144652,0.5759158730506897,0.4043176174163818,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.821567952632904,0.3647413849830627,0.3491621017456054,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6515235304832458,0.1797793060541153,0.8290063142776489,284.9903259277344,284.95001220703125,300.77154541015625,291.643310546875,297.9641418457031,296.9959716796875,284.9885559082031,1.0,0.5414450168609619,0.3634541034698486,0.3634541034698486,1.0,1.0,-2.760167360305786,0.7070420980453491,2.0531253814697266,0.0835447087883949,0.9053547382354736,0.9053547382354736,0.0,155.93568420410156,157.0,41873.4140625,0.0,1931.2764892578125,1.0,280.6415710449219,283.4449157714844,294.600830078125,297.7252502441406,293.1499938964844,293.1499938964844,280.3500061035156,34021.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864305377006531,1.0,0.0,0.0,3.571444511413574,3.571467399597168,8.511010491929483e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6966.31982421875,0.0,1433.030517578125,1683.569091796875,0.0,2348.063720703125,0.8860976696014404,1.0,0.0,3.0,1.0,0.0
18210420,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.746928870677948,0.2773710191249847,0.2537372708320617,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8915657997131348,0.4790382087230682,0.4571346342563629,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9511356353759766,0.5719401836395264,0.4019272327423095,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8148751854896545,0.3616062700748443,0.3465718328952789,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6451889276504517,0.1774393171072006,0.8198109269142151,284.8858947753906,284.95001220703125,300.7108764648437,291.6022644042969,297.9473571777344,296.9921875,284.8876037597656,1.0,0.5404775142669678,0.3646006882190704,0.3646006882190704,1.0,1.0,-2.7363600730896,0.7021042704582214,2.0342559814453125,0.0838370025157928,0.8010366559028625,0.8010366559028625,0.0,159.077880859375,160.0,41906.71875,0.0,1908.79443359375,1.0,280.3593444824219,283.3422546386719,294.6180725097656,297.82080078125,293.1499938964844,293.1499938964844,280.6499938964844,41189.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934445142745972,1.0,0.0,0.0,3.3553240299224854,3.355346202850342,7.512115303143219e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6303.740234375,0.0,1265.0701904296875,1683.569091796875,0.0,2411.6474609375,0.8447539210319519,1.0,0.0,3.0,1.0,0.0
18210480,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.746928870677948,0.2773710191249847,0.2537372708320617,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8915657997131348,0.4790382087230682,0.4571346342563629,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9511356353759766,0.5719401836395264,0.4019272327423095,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8148751854896545,0.3616062700748443,0.3465718328952789,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6451889276504517,0.1774393171072006,0.8198109269142151,284.8858947753906,284.95001220703125,300.7108764648437,291.6022644042969,297.9473571777344,296.9921875,284.8876037597656,1.0,0.5404775142669678,0.3646006882190704,0.3646006882190704,1.0,1.0,-2.7363600730896,0.7021042704582214,2.0342559814453125,0.0838370025157928,0.8010366559028625,0.8010366559028625,0.0,159.077880859375,160.0,41906.71875,0.0,1908.79443359375,1.0,280.3593444824219,283.3422546386719,294.6180725097656,297.82080078125,293.1499938964844,293.1499938964844,280.6499938964844,41189.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934445142745972,1.0,0.0,0.0,3.3553240299224854,3.355346202850342,7.512115303143219e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6303.740234375,0.0,1265.0701904296875,1683.569091796875,0.0,2411.6474609375,0.8447539210319519,1.0,0.0,3.0,1.0,0.0
18210540,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7412997484207153,0.2752373516559601,0.2517816126346588,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8844396471977234,0.4756310582160949,0.4538707435131073,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9435212016105652,0.5690085887908936,0.3998029232025146,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8087047338485718,0.3590236306190491,0.3441218733787536,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6395189762115479,0.1753672808408737,0.8107612133026123,284.9876708984375,284.95001220703125,300.6499938964844,291.56103515625,297.93280029296875,296.9914245605469,284.9864196777344,1.0,0.5395107865333557,0.3657473027706146,0.3657473027706146,1.0,1.0,-2.7137093544006348,0.6975142359733582,2.016195297241211,0.0839835107326507,0.8811899423599243,0.8811899423599243,0.0,161.90151977539062,163.0,40911.7890625,0.0,1886.9024658203125,1.0,280.639892578125,283.466552734375,294.5195007324219,297.57537841796875,293.1499938964844,293.1499938964844,280.95001220703125,33944.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815776467323303,1.0,0.0,0.0,3.459709644317627,3.4597315788269043,7.986796504155791e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6172.63330078125,0.0,1317.0076904296875,1683.569091796875,0.0,2304.31640625,0.861150324344635,1.0,0.0,3.0,1.0,0.0
18210600,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7412997484207153,0.2752373516559601,0.2517816126346588,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8844396471977234,0.4756310582160949,0.4538707435131073,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9435212016105652,0.5690085887908936,0.3998029232025146,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8087047338485718,0.3590236306190491,0.3441218733787536,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6395189762115479,0.1753672808408737,0.8107612133026123,284.9876708984375,284.95001220703125,300.6499938964844,291.56103515625,297.93280029296875,296.9914245605469,284.9864196777344,1.0,0.5395107865333557,0.3657473027706146,0.3657473027706146,1.0,1.0,-2.7137093544006348,0.6975142359733582,2.016195297241211,0.0839835107326507,0.8811899423599243,0.8811899423599243,0.0,161.90151977539062,163.0,40911.7890625,0.0,1886.9024658203125,1.0,280.639892578125,283.466552734375,294.5195007324219,297.57537841796875,293.1499938964844,293.1499938964844,280.95001220703125,33944.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815776467323303,1.0,0.0,0.0,3.459709644317627,3.4597315788269043,7.986796504155791e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6172.63330078125,0.0,1317.0076904296875,1683.569091796875,0.0,2304.31640625,0.861150324344635,1.0,0.0,3.0,1.0,0.0
18210660,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7365703582763672,0.2733451128005981,0.2501826882362366,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8782942295074463,0.4725068509578705,0.4510311782360077,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9368433356285096,0.5663692951202393,0.3980499804019928,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8031480312347412,0.3566813170909881,0.3420146405696869,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6346560716629028,0.1734833866357803,0.8027862310409546,285.0611572265625,284.95001220703125,300.589111328125,291.519775390625,297.9200439453125,296.9926452636719,285.0577087402344,1.0,0.5387817025184631,0.3669339120388031,0.3669339120388031,1.0,1.0,-2.6941516399383545,0.6940000653266907,2.000151395797729,0.0845590978860855,0.9988144636154176,0.9988144636154176,0.0,164.47613525390625,166.0,40116.09375,0.0,1868.831787109375,1.0,280.9407958984375,283.5570068359375,294.4808044433594,297.4586181640625,293.1499938964844,293.1499938964844,280.6499938964844,30590.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709989547729492,1.0,0.0,0.0,3.6705856323242174,3.67060899734497,8.990089668259316e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6788.9013671875,0.0,1515.4866943359375,1683.569091796875,0.0,2209.71435546875,0.905997097492218,1.0,0.0,3.0,1.0,0.0
18210720,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7365703582763672,0.2733451128005981,0.2501826882362366,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8782942295074463,0.4725068509578705,0.4510311782360077,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9368433356285096,0.5663692951202393,0.3980499804019928,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8031480312347412,0.3566813170909881,0.3420146405696869,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6346560716629028,0.1734833866357803,0.8027862310409546,285.0611572265625,284.95001220703125,300.589111328125,291.519775390625,297.9200439453125,296.9926452636719,285.0577087402344,1.0,0.5387817025184631,0.3669339120388031,0.3669339120388031,1.0,1.0,-2.6941516399383545,0.6940000653266907,2.000151395797729,0.0845590978860855,0.9988144636154176,0.9988144636154176,0.0,164.47613525390625,166.0,40116.09375,0.0,1868.831787109375,1.0,280.9407958984375,283.5570068359375,294.4808044433594,297.4586181640625,293.1499938964844,293.1499938964844,280.6499938964844,30590.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709989547729492,1.0,0.0,0.0,3.6705856323242174,3.67060899734497,8.990089668259316e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6788.9013671875,0.0,1515.4866943359375,1683.569091796875,0.0,2209.71435546875,0.905997097492218,1.0,0.0,3.0,1.0,0.0
18210780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7304515838623047,0.2702374756336212,0.24789659678936,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8706269264221191,0.4680264890193939,0.4473899006843567,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9280152916908264,0.5618877410888672,0.3954532146453857,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7960689663887024,0.3532736301422119,0.3392965197563171,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6288145184516907,0.1710304766893386,0.7934820055961609,284.864501953125,284.95001220703125,300.5284423828125,291.4786682128906,297.9025573730469,296.9882202148437,284.86578369140625,1.0,0.5379312634468079,0.3681205213069916,0.3681205213069916,1.0,1.0,-2.669471263885498,0.6887248158454895,1.980746507644653,0.084723874926567,0.8528135418891907,0.8528135418891907,0.0,167.864501953125,169.0,40584.13671875,0.0,1846.9185791015625,1.0,280.6568298339844,283.3509826660156,294.5199890136719,297.6251220703125,293.1499938964844,293.1499938964844,280.95001220703125,38967.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835751175880432,1.0,0.0,0.0,3.5971717834472656,3.597195625305176,8.634071377855435e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6150.76171875,0.0,1497.0640869140625,1683.569091796875,0.0,2322.298095703125,0.8949084281921387,1.0,0.0,3.0,1.0,0.0
18210840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7304515838623047,0.2702374756336212,0.24789659678936,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8706269264221191,0.4680264890193939,0.4473899006843567,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9280152916908264,0.5618877410888672,0.3954532146453857,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7960689663887024,0.3532736301422119,0.3392965197563171,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6288145184516907,0.1710304766893386,0.7934820055961609,284.864501953125,284.95001220703125,300.5284423828125,291.4786682128906,297.9025573730469,296.9882202148437,284.86578369140625,1.0,0.5379312634468079,0.3681205213069916,0.3681205213069916,1.0,1.0,-2.669471263885498,0.6887248158454895,1.980746507644653,0.084723874926567,0.8528135418891907,0.8528135418891907,0.0,167.864501953125,169.0,40584.13671875,0.0,1846.9185791015625,1.0,280.6568298339844,283.3509826660156,294.5199890136719,297.6251220703125,293.1499938964844,293.1499938964844,280.95001220703125,38967.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835751175880432,1.0,0.0,0.0,3.5971717834472656,3.597195625305176,8.634071377855435e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6150.76171875,0.0,1497.0640869140625,1683.569091796875,0.0,2322.298095703125,0.8949084281921387,1.0,0.0,3.0,1.0,0.0
18210900,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7271918058395386,0.2688963413238525,0.2465814799070358,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8666318655014038,0.4660159051418304,0.4453620910644531,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9233615398406982,0.5600225925445557,0.3939857482910156,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7923190593719482,0.3517168462276459,0.3377509415149688,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6256914734840393,0.1698312014341354,0.7881677746772766,284.9902038574219,284.95001220703125,300.4982604980469,291.45819091796875,297.8938903808594,296.986328125,284.9949035644531,1.0,0.5373733043670654,0.3687138259410858,0.3687138259410858,1.0,1.0,-2.6554434299468994,0.6855082511901855,1.9699350595474243,0.0845240429043769,0.9277167916297911,0.9277167916297911,0.0,169.62339782714844,169.0,39584.76953125,0.0,1833.8372802734373,1.0,280.8999328613281,283.5049743652344,294.4313659667969,297.36444091796875,293.1499938964844,293.1499938964844,280.95001220703125,34835.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774500846862793,1.0,0.0,0.0,3.61857533454895,3.618598699569702,8.737124517210759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6312.65087890625,0.0,1489.851318359375,1683.569091796875,0.0,2267.2763671875,0.8993455171585083,1.0,0.0,3.0,1.0,0.0
18210960,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7246730327606201,0.2677939534187317,0.2455990612506866,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.863487958908081,0.4642646014690399,0.4437191486358642,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9198060631752014,0.558485209941864,0.3929142355918884,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7893458604812622,0.3503652811050415,0.336493045091629,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6231040954589844,0.1687531173229217,0.7834936380386353,284.98944091796875,284.95001220703125,300.4681701660156,291.4378356933594,297.8866577148437,296.98590087890625,284.9873962402344,1.0,0.536891520023346,0.3693456053733825,0.3693456053733825,1.0,1.0,-2.6438698768615723,0.6831855177879333,1.960684299468994,0.0846951231360435,0.9420219659805298,0.9420219659805298,0.0,171.01866149902344,172.0,39447.06640625,0.0,1822.8626708984373,1.0,280.9425048828125,283.5008239746094,294.4052124023437,297.36212158203125,293.1499938964844,293.1499938964844,280.6499938964844,33595.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735358476638794,1.0,0.0,0.0,3.687465906143189,3.687489748001098,9.072966804524184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6718.00634765625,0.0,1557.0797119140625,1683.569091796875,0.0,2232.301025390625,0.9118354320526124,1.0,0.0,3.0,1.0,0.0
18211020,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7206657528877258,0.2656219601631164,0.2440018504858017,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8586288690567017,0.4610851407051086,0.4411306381225586,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9142402410507202,0.5553405284881592,0.391110897064209,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7847284078598022,0.3479140102863312,0.3345200717449188,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.6191002726554871,0.1669507771730423,0.7764973044395447,284.8379821777344,284.95001220703125,300.4251403808594,291.40869140625,297.8744201660156,296.9829406738281,284.84088134765625,1.0,0.5361714363098145,0.3702553212642669,0.3702553212642669,1.0,1.0,-2.625901937484741,0.6793802976608276,1.946521520614624,0.0849260315299034,0.8163354396820068,0.8163354396820068,0.0,173.25399780273438,172.0,39764.70703125,0.0,1806.2596435546875,1.0,280.6708984375,283.3460998535156,294.4411315917969,297.51239013671875,293.1499938964844,293.1499938964844,280.6499938964844,41699.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78122478723526,1.0,0.0,0.0,3.545562505722046,3.545586585998535,8.388100241063512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6423.72314453125,0.0,1461.4739990234375,1683.569091796875,0.0,2301.14404296875,0.8846256136894226,1.0,0.0,3.0,1.0,0.0
18211080,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7188334465026855,0.264742910861969,0.2432381957769394,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8564966320991516,0.4598099589347839,0.4399556219577789,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9117828011512756,0.5540806651115417,0.390240877866745,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.782687783241272,0.346922218799591,0.3336199223995209,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6173178553581238,0.1662160605192184,0.7734361290931702,284.8601989746094,284.95001220703125,300.40850830078125,291.3974609375,297.86932373046875,296.9814453125,284.8635559082031,1.0,0.5358383655548096,0.3706091046333313,0.3706091046333313,1.0,1.0,-2.617767095565796,0.6775082945823669,1.9402586221694944,0.084865815937519,0.8122984766960144,0.8122984766960144,0.0,174.2439422607422,175.0,39513.8046875,0.0,1798.6976318359375,1.0,280.6576538085937,283.3760070800781,294.41912841796875,297.4540710449219,293.1499938964844,293.1499938964844,280.95001220703125,42016.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816982865333557,1.0,0.0,0.0,3.467983722686768,3.4680070877075195,8.025043598536286e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6062.330078125,0.0,1382.7117919921875,1683.569091796875,0.0,2305.401611328125,0.8697077035903931,1.0,0.0,3.0,1.0,0.0
18211140,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7135499119758606,0.2624719738960266,0.2411136776208877,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8504025340080261,0.4562186300754547,0.4364637732505798,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9051178693771362,0.5508682131767273,0.3878698050975799,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7768054604530334,0.3441202342510223,0.3309222161769867,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6117569208145142,0.1639891862869262,0.7635921239852905,284.9857788085937,284.95001220703125,300.34967041015625,291.357666015625,297.8548278808594,296.98046875,284.984619140625,1.0,0.5347745418548584,0.3718726336956024,0.3718726336956024,1.0,1.0,-2.593093156814575,0.6722606420516968,1.9208323955535889,0.085071362555027,0.9007781744003296,0.9007781744003296,0.0,177.0873565673828,178.0,38434.40625,0.0,1775.2550048828125,1.0,280.9407958984375,283.5238647460937,294.3109436035156,297.1927185058594,293.1499938964844,293.1499938964844,281.25,34181.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685022950172424,1.0,0.0,0.0,3.5565168857574463,3.55653977394104,8.440011924903956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5936.38916015625,0.0,1418.3751220703125,1683.569091796875,0.0,2187.550048828125,0.8830440044403076,1.0,0.0,3.0,1.0,0.0
18211200,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7135499119758606,0.2624719738960266,0.2411136776208877,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8504025340080261,0.4562186300754547,0.4364637732505798,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9051178693771362,0.5508682131767273,0.3878698050975799,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7768054604530334,0.3441202342510223,0.3309222161769867,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6117569208145142,0.1639891862869262,0.7635921239852905,284.9857788085937,284.95001220703125,300.34967041015625,291.357666015625,297.8548278808594,296.98046875,284.984619140625,1.0,0.5347745418548584,0.3718726336956024,0.3718726336956024,1.0,1.0,-2.593093156814575,0.6722606420516968,1.9208323955535889,0.085071362555027,0.9007781744003296,0.9007781744003296,0.0,177.0873565673828,178.0,38434.40625,0.0,1775.2550048828125,1.0,280.9407958984375,283.5238647460937,294.3109436035156,297.1927185058594,293.1499938964844,293.1499938964844,281.25,34181.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685022950172424,1.0,0.0,0.0,3.5565168857574463,3.55653977394104,8.440011924903956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5936.38916015625,0.0,1418.3751220703125,1683.569091796875,0.0,2187.550048828125,0.8830440044403076,1.0,0.0,3.0,1.0,0.0
18211260,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.709042489528656,0.2605528235435486,0.2394642531871795,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8453527688980103,0.4530353248119354,0.4335365891456604,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8999002575874329,0.5480778813362122,0.385988712310791,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7719135284423828,0.3416555821895599,0.3286746442317962,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6067801117897034,0.1620198637247085,0.7551403045654297,285.0818786621094,284.95001220703125,300.29180908203125,291.31866455078125,297.8432312011719,296.9822082519531,285.0794982910156,1.0,0.5339887738227844,0.3732445240020752,0.3732445240020752,1.0,1.0,-2.572475910186768,0.6685752272605896,1.9039006233215328,0.0860223770141601,1.0,1.0,0.0,179.59007263183594,166.0,37501.4140625,0.0,1756.44970703125,1.0,281.2417907714844,283.63995361328125,294.2705078125,297.0646667480469,293.1499938964844,293.1499938964844,280.95001220703125,31561.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559343576431274,1.0,0.0,0.0,3.740361452102661,3.7403855323791504,9.335130926046986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6523.22509765625,0.0,1602.010498046875,1683.569091796875,0.0,2077.008056640625,0.9220813512802124,1.0,0.0,3.0,1.0,0.0
18211320,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.709042489528656,0.2605528235435486,0.2394642531871795,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8453527688980103,0.4530353248119354,0.4335365891456604,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8999002575874329,0.5480778813362122,0.385988712310791,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7719135284423828,0.3416555821895599,0.3286746442317962,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6067801117897034,0.1620198637247085,0.7551403045654297,285.0818786621094,284.95001220703125,300.29180908203125,291.31866455078125,297.8432312011719,296.9822082519531,285.0794982910156,1.0,0.5339887738227844,0.3732445240020752,0.3732445240020752,1.0,1.0,-2.572475910186768,0.6685752272605896,1.9039006233215328,0.0860223770141601,1.0,1.0,0.0,179.59007263183594,166.0,37501.4140625,0.0,1756.44970703125,1.0,281.2417907714844,283.63995361328125,294.2705078125,297.0646667480469,293.1499938964844,293.1499938964844,280.95001220703125,31561.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559343576431274,1.0,0.0,0.0,3.740361452102661,3.7403855323791504,9.335130926046986e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6523.22509765625,0.0,1602.010498046875,1683.569091796875,0.0,2077.008056640625,0.9220813512802124,1.0,0.0,3.0,1.0,0.0
18211380,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7081862688064575,0.2574807405471802,0.2369821518659591,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8448075652122498,0.4485531747341156,0.4296587109565735,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8997620940208435,0.5434648990631104,0.3831406235694885,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7713196277618408,0.3381772339344024,0.3256506025791168,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6052136421203613,0.1595488637685775,0.7445566058158875,284.870361328125,284.95001220703125,300.2351989746094,291.2806091308594,297.82745361328125,296.9789123535156,284.8700561523437,1.0,0.5285558700561523,0.3746164441108703,0.3746164441108703,1.0,1.0,-2.545074224472046,0.6625418663024902,1.882532238960266,0.0862583965063095,0.8793321847915649,0.8793321847915649,0.0,176.79141235351562,154.0,38054.46484375,0.0,1705.1925048828125,1.0,280.9571838378906,283.4139709472656,294.3204650878906,297.2421875,293.1499938964844,293.1499938964844,281.25,38104.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683877348899841,1.0,0.0,0.0,3.70140552520752,3.701430559158325,9.141693340097844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5915.6005859375,0.0,1607.08349609375,1683.569091796875,0.0,2186.53466796875,0.9175479412078856,1.0,0.0,3.0,1.0,0.0
18211440,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7081862688064575,0.2574807405471802,0.2369821518659591,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8448075652122498,0.4485531747341156,0.4296587109565735,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8997620940208435,0.5434648990631104,0.3831406235694885,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7713196277618408,0.3381772339344024,0.3256506025791168,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6052136421203613,0.1595488637685775,0.7445566058158875,284.870361328125,284.95001220703125,300.2351989746094,291.2806091308594,297.82745361328125,296.9789123535156,284.8700561523437,1.0,0.5285558700561523,0.3746164441108703,0.3746164441108703,1.0,1.0,-2.545074224472046,0.6625418663024902,1.882532238960266,0.0862583965063095,0.8793321847915649,0.8793321847915649,0.0,176.79141235351562,154.0,38054.46484375,0.0,1705.1925048828125,1.0,280.9571838378906,283.4139709472656,294.3204650878906,297.2421875,293.1499938964844,293.1499938964844,281.25,38104.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683877348899841,1.0,0.0,0.0,3.70140552520752,3.701430559158325,9.141693340097844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5915.6005859375,0.0,1607.08349609375,1683.569091796875,0.0,2186.53466796875,0.9175479412078856,1.0,0.0,3.0,1.0,0.0
18211500,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7087374925613403,0.256111204624176,0.2354846149682998,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8457014560699463,0.4464814662933349,0.427411675453186,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9010445475578308,0.5414459705352783,0.3814515173435211,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7721167206764221,0.3365416228771209,0.3238649368286133,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.605247437953949,0.1583280563354492,0.7383219003677368,284.9952392578125,284.95001220703125,300.2073974609375,291.261962890625,297.81951904296875,296.9773864746094,285.0016784667969,1.0,0.5247397422790527,0.3753024041652679,0.3753024041652679,1.0,1.0,-2.5289061069488525,0.6586730480194092,1.870233178138733,0.0859438404440879,0.9544544816017152,0.9544544816017152,0.0,173.96578979492188,154.0,36997.5546875,0.0,1670.327880859375,1.0,281.2030639648437,283.572265625,294.2320556640625,296.981689453125,293.1499938964844,293.1499938964844,281.25,34872.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619239687919617,1.0,0.0,0.0,3.715840339660645,3.715864658355713,9.213133012053732e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6071.28369140625,0.0,1599.07421875,1683.569091796875,0.0,2129.46923828125,0.9211140275001526,1.0,0.0,3.0,1.0,0.0
18211560,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7106584906578064,0.2550203502178192,0.2342996597290039,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8479956388473511,0.4447080790996551,0.4255242645740509,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9039862155914308,0.5398070812225342,0.3801407217979431,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7742542028427124,0.3351406455039978,0.3223414719104767,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6063739657402039,0.1572473049163818,0.7326183319091797,284.9998474121094,284.95001220703125,300.1799621582031,291.2435913085937,297.8132019042969,296.9775085449219,284.9976501464844,1.0,0.5205234289169312,0.3760279417037964,0.3760279417037964,1.0,1.0,-2.514953851699829,0.6556262969970703,1.8593275547027588,0.0859574452042579,0.9753997325897216,0.9753997325897216,0.0,170.13246154785156,142.0,36839.78515625,0.0,1634.5694580078125,1.0,281.2431945800781,283.5707092285156,294.2067565917969,296.9798583984375,293.1499938964844,293.1499938964844,280.95001220703125,33518.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574926614761353,1.0,0.0,0.0,3.7856695652008057,3.7856945991516113,9.562660352457897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6463.41162109375,0.0,1670.1531982421875,1683.569091796875,0.0,2090.61669921875,0.9339890480041504,1.0,0.0,3.0,1.0,0.0
18211620,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7150780558586121,0.2520027458667755,0.2315367013216018,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.853598415851593,0.4401984214782715,0.4212611317634582,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.911249816417694,0.5351524353027344,0.3769748508930206,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7794783711433411,0.3315959274768829,0.3189196288585663,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.609363853931427,0.1547368168830871,0.7204578518867493,284.8422546386719,284.95001220703125,300.1263732910156,291.2078552246094,297.7980041503906,296.974365234375,284.845703125,1.0,0.5109951496124268,0.3774790167808532,0.3774790167808532,1.0,1.0,-2.483994007110596,0.6484449505805969,1.835549116134644,0.0857207328081131,0.8259243965148926,0.8259243965148926,0.0,161.4949188232422,130.0,36953.4765625,0.0,1555.913818359375,1.0,280.9565734863281,283.4174194335937,294.2304382324219,297.0828857421875,293.1499938964844,293.1499938964844,281.25,42293.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765920877456665,1.0,0.0,0.0,3.581467628479004,3.5814919471740723,8.558848207940173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5826.13037109375,0.0,1504.4573974609375,1683.569091796875,0.0,2164.702392578125,0.8942596912384033,1.0,0.0,3.0,1.0,0.0
18211680,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7150780558586121,0.2520027458667755,0.2315367013216018,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.853598415851593,0.4401984214782715,0.4212611317634582,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.911249816417694,0.5351524353027344,0.3769748508930206,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7794783711433411,0.3315959274768829,0.3189196288585663,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.609363853931427,0.1547368168830871,0.7204578518867493,284.8422546386719,284.95001220703125,300.1263732910156,291.2078552246094,297.7980041503906,296.974365234375,284.845703125,1.0,0.5109951496124268,0.3774790167808532,0.3774790167808532,1.0,1.0,-2.483994007110596,0.6484449505805969,1.835549116134644,0.0857207328081131,0.8259243965148926,0.8259243965148926,0.0,161.4949188232422,130.0,36953.4765625,0.0,1555.913818359375,1.0,280.9565734863281,283.4174194335937,294.2304382324219,297.0828857421875,293.1499938964844,293.1499938964844,281.25,42293.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765920877456665,1.0,0.0,0.0,3.581467628479004,3.5814919471740723,8.558848207940173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5826.13037109375,0.0,1504.4573974609375,1683.569091796875,0.0,2164.702392578125,0.8942596912384033,1.0,0.0,3.0,1.0,0.0
18211740,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7214973568916321,0.2498033493757248,0.2289605289697647,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8618971109390259,0.4365823864936828,0.4172007739543915,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9222487807273864,0.5317306518554688,0.3740461468696594,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7871822118759155,0.3287156522274017,0.3156121969223022,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6141058802604675,0.1525603979825973,0.7083540558815002,284.98541259765625,284.95001220703125,300.0745849609375,291.1734924316406,297.7859191894531,296.9747619628906,284.9841613769531,1.0,0.5004869699478149,0.3789300918579101,0.3789300918579101,1.0,1.0,-2.453979730606079,0.6415285468101501,1.812451124191284,0.0853762477636337,0.9205475449562072,0.9205475449562072,0.0,151.37088012695312,118.0,35768.25,0.0,1474.004150390625,1.0,281.2416381835937,283.58477783203125,294.1198425292969,296.8143310546875,293.1499938964844,293.1499938964844,280.95001220703125,34428.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511715292930603,1.0,0.0,0.0,3.648738861083984,3.648762464523315,8.883392297320825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6346.0419921875,0.0,1520.0120849609375,1683.569091796875,0.0,2035.59521484375,0.9039154648780824,1.0,0.0,3.0,1.0,0.0
18211800,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7214973568916321,0.2498033493757248,0.2289605289697647,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8618971109390259,0.4365823864936828,0.4172007739543915,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9222487807273864,0.5317306518554688,0.3740461468696594,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7871822118759155,0.3287156522274017,0.3156121969223022,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6141058802604675,0.1525603979825973,0.7083540558815002,284.98541259765625,284.95001220703125,300.0745849609375,291.1734924316406,297.7859191894531,296.9747619628906,284.9841613769531,1.0,0.5004869699478149,0.3789300918579101,0.3789300918579101,1.0,1.0,-2.453979730606079,0.6415285468101501,1.812451124191284,0.0853762477636337,0.9205475449562072,0.9205475449562072,0.0,151.37088012695312,118.0,35768.25,0.0,1474.004150390625,1.0,281.2416381835937,283.58477783203125,294.1198425292969,296.8143310546875,293.1499938964844,293.1499938964844,280.95001220703125,34428.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511715292930603,1.0,0.0,0.0,3.648738861083984,3.648762464523315,8.883392297320825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6346.0419921875,0.0,1520.0120849609375,1683.569091796875,0.0,2035.59521484375,0.9039154648780824,1.0,0.0,3.0,1.0,0.0
18211860,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7289832830429077,0.2470173090696334,0.2263095527887344,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8719983696937561,0.432291179895401,0.4130347967147827,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.93545800447464,0.5272690653800964,0.3709286153316498,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7964674830436707,0.3253267705440521,0.3122346699237823,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6197727918624878,0.1501968652009964,0.6964044570922852,284.8623352050781,284.95001220703125,300.0248107910156,291.14068603515625,297.7734069824219,296.973388671875,284.8663635253906,1.0,0.4894051253795624,0.3805544376373291,0.3805544376373291,1.0,1.0,-2.4236361980438232,0.6348004341125488,1.7888357639312744,0.085440881550312,0.7951487302780151,0.7951487302780151,0.0,140.7625274658203,106.0,35736.078125,0.0,1391.4754638671875,1.0,280.95806884765625,283.47174072265625,294.1529235839844,296.91571044921875,293.1499938964844,293.1499938964844,281.25,42977.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757583737373352,1.0,0.0,0.0,3.390751838684082,3.3907744884490967,7.671588377888838e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5745.7548828125,0.0,1311.914794921875,1683.569091796875,0.0,2091.4130859375,0.8537867069244385,1.0,0.0,3.0,1.0,0.0
18211920,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7289832830429077,0.2470173090696334,0.2263095527887344,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8719983696937561,0.432291179895401,0.4130347967147827,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.93545800447464,0.5272690653800964,0.3709286153316498,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7964674830436707,0.3253267705440521,0.3122346699237823,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6197727918624878,0.1501968652009964,0.6964044570922852,284.8623352050781,284.95001220703125,300.0248107910156,291.14068603515625,297.7734069824219,296.973388671875,284.8663635253906,1.0,0.4894051253795624,0.3805544376373291,0.3805544376373291,1.0,1.0,-2.4236361980438232,0.6348004341125488,1.7888357639312744,0.085440881550312,0.7951487302780151,0.7951487302780151,0.0,140.7625274658203,106.0,35736.078125,0.0,1391.4754638671875,1.0,280.95806884765625,283.47174072265625,294.1529235839844,296.91571044921875,293.1499938964844,293.1499938964844,281.25,42977.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757583737373352,1.0,0.0,0.0,3.390751838684082,3.3907744884490967,7.671588377888838e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5745.7548828125,0.0,1311.914794921875,1683.569091796875,0.0,2091.4130859375,0.8537867069244385,1.0,0.0,3.0,1.0,0.0
