time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211980,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7384970188140869,0.2449401021003723,0.2238495051860809,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8849127888679504,0.4287872314453125,0.4090892076492309,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9515299201011658,0.5238907337188721,0.3680515587329864,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8081052899360657,0.3225212693214416,0.3089954853057861,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6268494725227356,0.1481275111436844,0.6846781969070435,284.989013671875,284.95001220703125,299.9772644042969,291.109619140625,297.7637023925781,296.9749755859375,284.9875793457031,1.0,0.4778692126274109,0.3821787536144256,0.3821787536144256,1.0,1.0,-2.3945000171661377,0.6284352540969849,1.7660647630691528,0.0854660645127296,0.885986328125,0.885986328125,0.0,129.54769897460938,94.0,34681.83984375,0.0,1309.7978515625,1.0,281.2401123046875,283.61749267578125,294.0522766113281,296.66656494140625,293.1499938964844,293.1499938964844,281.54998779296875,34082.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422248125076294,1.0,0.0,0.0,3.487060785293579,3.4870827198028564,8.113576086543617e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5630.87744140625,0.0,1345.626220703125,1683.569091796875,0.0,1958.5714111328125,0.8674266934394836,1.0,0.0,3.0,1.0,0.0
18212040,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7384970188140869,0.2449401021003723,0.2238495051860809,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8849127888679504,0.4287872314453125,0.4090892076492309,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9515299201011658,0.5238907337188721,0.3680515587329864,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8081052899360657,0.3225212693214416,0.3089954853057861,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6268494725227356,0.1481275111436844,0.6846781969070435,284.989013671875,284.95001220703125,299.9772644042969,291.109619140625,297.7637023925781,296.9749755859375,284.9875793457031,1.0,0.4778692126274109,0.3821787536144256,0.3821787536144256,1.0,1.0,-2.3945000171661377,0.6284352540969849,1.7660647630691528,0.0854660645127296,0.885986328125,0.885986328125,0.0,129.54769897460938,94.0,34681.83984375,0.0,1309.7978515625,1.0,281.2401123046875,283.61749267578125,294.0522766113281,296.66656494140625,293.1499938964844,293.1499938964844,281.54998779296875,34082.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422248125076294,1.0,0.0,0.0,3.487060785293579,3.4870827198028564,8.113576086543617e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5630.87744140625,0.0,1345.626220703125,1683.569091796875,0.0,1958.5714111328125,0.8674266934394836,1.0,0.0,3.0,1.0,0.0
18212100,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7443583011627197,0.2440311759710312,0.2227800786495208,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8927302360534668,0.4271831512451172,0.4073042273521423,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9605982303619384,0.5223528146743774,0.3667722940444946,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8147931694984436,0.3212393820285797,0.307524561882019,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6312059760093689,0.1471872478723526,0.6792916655540466,285.0891418457031,284.95001220703125,299.95440673828125,291.0947570800781,297.7597961425781,296.97662353515625,285.0950622558594,1.0,0.4720479249954223,0.3829909265041351,0.3829909265041351,1.0,1.0,-2.3812949657440186,0.6256935596466064,1.755601406097412,0.0856429189443588,0.9797860383987428,0.9797860383987428,0.0,123.75635528564452,94.0,33831.24609375,0.0,1270.502197265625,1.0,281.49591064453125,283.74493408203125,294.0092163085937,296.4926452636719,293.1499938964844,293.1499938964844,281.54998779296875,31153.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322894334793091,1.0,0.0,0.0,3.5795297622680664,3.579552173614502,8.549588983441936e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5792.7109375,0.0,1420.605712890625,1683.569091796875,0.0,1874.2913818359373,0.8875091075897217,1.0,0.0,3.0,1.0,0.0
18212160,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7511385083198547,0.2431875765323639,0.2218230217695236,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9015896320343018,0.4256548583507538,0.4056569039821625,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9702215194702148,0.5208846926689148,0.3656139671802521,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8221085667610168,0.3200210928916931,0.3061616718769073,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.6362537145614624,0.1463028341531753,0.6742402911186218,285.0840759277344,284.95001220703125,299.9321594238281,291.0804138183594,297.7566223144531,296.97882080078125,285.0807800292969,1.0,0.4662147760391235,0.3838402032852173,0.3838402032852173,1.0,1.0,-2.369068384170532,0.6233490705490112,1.745719313621521,0.0860020071268081,1.0,1.0,0.0,117.86239624023438,82.0,33768.9296875,0.0,1232.33154296875,1.0,281.5413513183594,283.72869873046875,294.0213928222656,296.5485534667969,293.1499938964844,293.1499938964844,281.25,30753.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273999452590942,1.0,0.0,0.0,3.694943189620972,3.694966793060303,9.109799634643424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6171.29345703125,0.0,1544.0107421875,1683.569091796875,0.0,1833.3302001953125,0.9114007949829102,1.0,0.0,3.0,1.0,0.0
18212220,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7621854543685913,0.2409772872924804,0.2198529690504074,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9168075323104858,0.4222356379032135,0.4024985134601593,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.98423433303833,0.5171703696250916,0.3631857335567474,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.833760678768158,0.3173168301582336,0.3035874664783478,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6445721387863159,0.1445208340883255,0.6654251217842102,284.86981201171875,284.95001220703125,299.89794921875,291.0585021972656,297.74871826171875,296.9784851074219,284.8670654296875,1.0,0.456661581993103,0.3851990401744842,0.3851990401744842,1.0,1.0,-2.34631609916687,0.6184634566307068,1.7278525829315186,0.0862558856606483,0.880979597568512,0.880979597568512,0.0,108.88317108154295,82.0,34391.6328125,0.0,1170.2275390625,1.0,281.26519775390625,283.4960327148437,294.10260009765625,296.7674865722656,293.1499938964844,293.1499938964844,281.25,37031.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387546300888062,1.0,0.0,0.0,3.6888930797576895,3.688917636871338,9.079990945792816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5940.82958984375,0.0,1584.6683349609375,1683.569091796875,0.0,1928.9793701171875,0.9131982922554016,1.0,0.0,3.0,1.0,0.0
18212280,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7648311257362366,0.240341231226921,0.2192204445600509,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9206835627555848,0.4212856888771057,0.4015417993068695,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9873249530792236,0.5161290168762207,0.3624122142791748,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8365709185600281,0.3165594935417175,0.3028120100498199,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6465775370597839,0.1440214961767196,0.6628946661949158,284.8650817871094,284.95001220703125,299.8896484375,291.05322265625,297.74627685546875,296.9778137207031,284.8647766113281,1.0,0.4541939795017242,0.3855387568473816,0.3855387568473816,1.0,1.0,-2.3395071029663086,0.6168485879898071,1.7226585149765017,0.086160808801651,0.8665957450866699,0.8665957450866699,0.0,106.75373077392578,70.0,34255.6953125,0.0,1154.08349609375,1.0,281.2574462890625,283.49786376953125,294.093017578125,296.7422790527344,293.1499938964844,293.1499938964844,281.54998779296875,38310.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400315403938293,1.0,0.0,0.0,3.653453826904297,3.653478145599365,8.90636556505342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5614.24609375,0.0,1554.3153076171875,1683.569091796875,0.0,1939.84912109375,0.9068006277084352,1.0,0.0,3.0,1.0,0.0
18212340,296.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.7803179621696472,0.0,0.2165365815162658,296.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.9427406787872314,0.0,0.3973144292831421,296.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.0,0.3547061383724212,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.8527485728263855,0.0,0.2993261516094208,296.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.6582464575767517,0.0,0.6509013175964355,284.9997253417969,294.1499938964844,299.8500061035156,291.0282592773437,297.7366943359375,296.977783203125,284.9964904785156,0.0,0.0,0.3872373104095459,0.3872373104095459,1.0,1.0,-2.3036344051361084,0.6080857515335083,1.6955486536026,0.0855095386505127,0.0,0.0,0.0,96.16493225097656,60.0,33049.9765625,0.0,1072.8052978515625,0.0,281.5431213378906,283.6568908691406,293.98504638671875,296.4913024902344,293.1499938964844,293.1499938964844,278.1499938964844,33314.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.74142861366272,3.741452932357788,9.34045885969681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1616.688232421875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.7803179621696472,0.0,0.2165365815162658,296.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.9427406787872314,0.0,0.3973144292831421,296.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.0,0.3547061383724212,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.8527485728263855,0.0,0.2993261516094208,296.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.6582464575767517,0.0,0.6509013175964355,284.9997253417969,294.1499938964844,299.8500061035156,291.0282592773437,297.7366943359375,296.977783203125,284.9964904785156,0.0,0.0,0.3872373104095459,0.3872373104095459,1.0,1.0,-2.3036344051361084,0.6080857515335083,1.6955486536026,0.0855095386505127,0.0,0.0,0.0,96.16493225097656,60.0,33049.9765625,0.0,1072.8052978515625,0.0,281.5431213378906,283.6568908691406,293.98504638671875,296.4913024902344,293.1499938964844,293.1499938964844,278.1499938964844,33314.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.74142861366272,3.741452932357788,9.34045885969681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1616.688232421875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.4436691105365753,0.0,0.0021045408211648,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569580078125,0.4436691105365753,0.0,0.0022161742672324,297.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.4436691105365753,0.0,0.0016368592623621,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.4436691105365753,0.0,0.0022161754313856,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,0.0105124171823263,290.6305847167969,294.1499938964844,299.8311767578125,291.017822265625,296.451416015625,296.6361694335937,284.5133972167969,0.0,0.0,0.3106990158557892,0.3106990158557892,1.0,1.0,-0.0211806781589984,0.006244798656553,0.0149358799681067,-0.0429669246077537,0.0,0.0,0.0,-0.1179289743304252,60.0,2091.89697265625,0.0,-3.428606578381732e-05,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,4.834029823541641e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9909703186392633e-11,2.991061912038795e-11,5.1929075367098986e-17,5.334966912684536e-10,5.33496136156941e-10,5.29533870162577e-16,0.0,0.0,-0.0,0.0,0.0,3.412022833059264e-19,5.304700582906136e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0009080275776796,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.001593816676177,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,0.0014258695300668,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,0.0012243890669196,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.002916791010648,290.3077697753906,294.1499938964844,299.8119506835937,291.0098571777344,296.9871826171875,297.3721923828125,283.7652587890625,0.0,0.0,0.2323423773050308,0.2323423773050308,1.0,1.0,0.001578270108439,0.0021861433051526,-0.003764413530007,-0.043922059237957,0.0,0.0,0.0,0.0006280102534219,60.0,933.20751953125,-0.0,-6.39288828097051e-06,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3726534394407384e-27,-2.7839400161105103e-27,-3.034815519077241e-30,2.791747595461116e-18,2.789863278025721e-18,1.8844299206499943e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.0001038946065818,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0001095334228011,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,8.09508201200515e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,0.0001094594190362,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,0.0005186419584788,290.2531433105469,294.1499938964844,299.7742004394531,291.0018005371094,296.23394775390625,297.4994812011719,283.4472045898437,0.0,0.0,0.0774474591016769,0.0774474591016769,1.0,1.0,-0.0011061808327212,5.333324588718824e-05,0.001052847597748,-0.0465881489217281,0.0,0.0,0.0,-0.0138117764145135,60.0,188.7835388183593,0.0,-8.355733172038526e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,-4.975083852651937e-21,-2.5061330933208466e-21,-2.4689507593310908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.0001038946065818,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0001095334228011,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,8.09508201200515e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,0.0001094594190362,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,0.0005186419584788,290.2531433105469,294.1499938964844,299.7742004394531,291.0018005371094,296.23394775390625,297.4994812011719,283.4472045898437,0.0,0.0,0.0774474591016769,0.0774474591016769,1.0,1.0,-0.0011061808327212,5.333324588718824e-05,0.001052847597748,-0.0465881489217281,0.0,0.0,0.0,-0.0138117764145135,60.0,188.7835388183593,0.0,-8.355733172038526e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,-4.975083852651937e-21,-2.5061330933208466e-21,-2.4689507593310908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.0001036605608533,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.0001091570666176,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,8.062217239057645e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,0.0001091583253582,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0005178027786314,290.2329406738281,294.1499938964844,299.7554016113281,291.0014038085937,296.2686462402344,298.2509460449219,283.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045587016269,3.3509671482079284e-08,0.0011045251740142,-0.046411707997322,0.0,0.0,0.0,-0.0137819554656744,60.0,74.90274810791016,0.0,-8.318099986581728e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.002121511131197e-21,-2.500725521235316e-21,-2.5013957879474896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,0.0001035927853081,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55389404296875,0.0,0.0,0.0001090880687115,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,8.057213563006371e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.0001090879595722,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070251464844,0.0,0.0,0.0005174583056941,290.2125549316406,294.1499938964844,299.7366943359375,291.0033569335937,296.30279541015625,298.74908447265625,283.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038200464099,1.8042944915919186e-08,0.001103802002035,-0.0461813434958457,0.0,0.0,0.0,-0.013738322071731,60.0,34.48084259033203,0.0,-8.307222287839977e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0016239102939575e-21,-2.5008248798440506e-21,-2.5007992323983e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,0.000103450845927,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,0.0001089385041268,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,8.046163566177711e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001089384531951,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,0.0005167496274225,290.1713256835937,294.1499938964844,299.6994323730469,291.0138854980469,296.36944580078125,299.28533935546875,283.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.679633140563965,0.0,-8.284461472385375e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.0016428934427815e-21,-2.5008208408762155e-21,-2.500822052566566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,0.000103450845927,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,0.0001089385041268,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,8.046163566177711e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001089384531951,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,0.0005167496274225,290.1713256835937,294.1499938964844,299.6994323730469,291.0138854980469,296.36944580078125,299.28533935546875,283.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.679633140563965,0.0,-8.284461472385375e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.0016428934427815e-21,-2.5008208408762155e-21,-2.500822052566566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.0001033083899528,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001087885029846,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,8.035084465518594e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.000108788444777,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0005160381551831,290.1294860839844,294.1499938964844,299.6623840332031,291.0325927734375,296.4339294433594,299.4979858398437,283.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.53400421142578,0.0,-8.261650208396534e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0016420856492146e-21,-2.500821042824608e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.0001033083899528,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001087885029846,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,8.035084465518594e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.000108788444777,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0005160381551831,290.1294860839844,294.1499938964844,299.6623840332031,291.0325927734375,296.4339294433594,299.4979858398437,283.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.53400421142578,0.0,-8.261650208396534e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0016420856492146e-21,-2.500821042824608e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,0.0001031650390359,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.000108637548692,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,8.023934788070619e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0001086374977603,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,0.0005153222009539,290.0871276855469,294.1499938964844,299.6255187988281,291.05877685546875,296.49639892578125,299.5758972167969,283.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.186518669128418,0.0,-8.238728099740913e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.500821042824608e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,0.0001031650390359,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.000108637548692,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,8.023934788070619e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0001086374977603,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,0.0005153222009539,290.0871276855469,294.1499938964844,299.6255187988281,291.05877685546875,296.49639892578125,299.5758972167969,283.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.186518669128418,0.0,-8.238728099740913e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.500821042824608e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.0001030205166898,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,0.0001084853647626,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,8.012694161152467e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.0001084853065549,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,0.0005146004259586,290.04425048828125,294.1499938964844,299.5888366699219,291.0917358398437,296.5568542480469,299.5914001464844,283.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.063634872436523,0.0,-8.215651092768894e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.0001030205166898,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,0.0001084853647626,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,8.012694161152467e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.0001084853065549,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,0.0005146004259586,290.04425048828125,294.1499938964844,299.5888366699219,291.0917358398437,296.5568542480469,299.5914001464844,283.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.063634872436523,0.0,-8.215651092768894e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.0001029477352858,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.000108408727101,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,8.007034193724394e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734191894531,0.0,0.0,0.0001084086688933,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.0005142369191162,290.02264404296875,294.1499938964844,299.570556640625,291.11053466796875,296.5862731933594,299.58697509765625,283.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.016375541687012,0.0,-8.204042245552048e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.000102874575532,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,0.0001083316892618,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,8.001343667274341e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619445800781,0.0,0.0,0.0001083316310541,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0005138715496286,290.0009460449219,294.1499938964844,299.55230712890625,291.1307373046875,296.615234375,299.5782775878906,283.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.710910346730543e-08,0.0010961467633023,-0.0438424460589885,0.0,0.0,0.0,-0.0132945189252495,60.0,11.97111701965332,0.0,-8.192380818172752e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0001027448670356,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.0001081950977095,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,7.991255552042276e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001081950395018,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,0.0005132236983627,289.9625244140625,294.1499938964844,299.5202941894531,291.1695251464844,296.6650390625,299.5567321777344,283.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.893720626831056,0.0,-8.171725340844206e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0001027270773192,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001081763693946,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,7.989871664904058e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385986328125,0.0,0.0,0.0001081763111869,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,0.0005131348734721,289.9572448730469,294.1499938964844,299.51593017578125,291.17510986328125,296.6717224121094,299.55340576171875,283.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,11.88331127166748,0.0,-8.168895249127672e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,0.0001025779638439,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,0.0001080193469533,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.0,7.978274516062811e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0001080192960216,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0005123901646584,289.9132385253906,294.1499938964844,299.47967529296875,291.22412109375,296.72637939453125,299.5228271484375,283.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.797772407531738,0.0,-8.145187990749039e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,0.0001025779638439,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,0.0001080193469533,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.0,7.978274516062811e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0001080192960216,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0005123901646584,289.9132385253906,294.1499938964844,299.47967529296875,291.22412109375,296.72637939453125,299.5228271484375,283.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.797772407531738,0.0,-8.145187990749039e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0001024273296934,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37646484375,0.0,0.0,0.0001078607238014,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,7.966558769112453e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0001078606728697,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,0.0005116378306411,289.86895751953125,294.1499938964844,299.44354248046875,291.277099609375,296.7792053222656,299.4895935058594,283.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.714166641235352,0.0,-8.12127325389156e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0001024273296934,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37646484375,0.0,0.0,0.0001078607238014,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,7.966558769112453e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0001078606728697,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,0.0005116378306411,289.86895751953125,294.1499938964844,299.44354248046875,291.277099609375,296.7792053222656,299.4895935058594,283.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.714166641235352,0.0,-8.12127325389156e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.0001022754004225,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,0.0001077007400454,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,7.954741886351258e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,0.0001077006891136,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,0.0005108790355734,289.8244323730469,294.1499938964844,299.4074401855469,291.3333435058594,296.8301696777344,299.45513916015625,283.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.632575035095217,0.0,-8.09718940786297e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.0001022754004225,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,0.0001077007400454,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,7.954741886351258e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,0.0001077006891136,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,0.0005108790355734,289.8244323730469,294.1499938964844,299.4074401855469,291.3333435058594,296.8301696777344,299.45513916015625,283.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.632575035095217,0.0,-8.09718940786297e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,0.0001021990319713,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,0.0001076203188858,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,7.9488025221508e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,0.0001076202679541,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0005104976007714,289.8020935058594,294.1499938964844,299.3894348144531,291.36248779296875,296.8549194335937,299.43768310546875,283.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416823863983,0.0,0.0,0.0,-0.0128770535811781,60.0,11.59257984161377,0.0,-8.085097391585806e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.0,0.000102122525277,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,0.0001075397522072,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,7.942851516418159e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,0.0001075397012755,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,0.0005101154674775,289.7796936035156,294.1499938964844,299.3714294433594,291.3921813964844,296.8792419433594,299.4201354980469,283.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.553071975708008,0.0,-8.07299187499666e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.0001019691844703,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,0.0001073782841558,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,7.930925494292751e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,0.0001073782332241,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,0.0005093496292829,289.7348327636719,294.1499938964844,299.3354797363281,291.45294189453125,296.9267578125,299.3849792480469,284.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.47530746459961,0.0,-8.04875739390809e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.0001019691844703,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,0.0001073782841558,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,7.930925494292751e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,0.0001073782332241,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,0.0005093496292829,289.7348327636719,294.1499938964844,299.3354797363281,291.45294189453125,296.9267578125,299.3849792480469,284.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.47530746459961,0.0,-8.04875739390809e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0001018159673549,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,0.0001072169397957,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906188964844,0.0,0.0,7.919008930912241e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,0.000107216888864,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0005085844313725,289.6898193359375,294.1499938964844,299.2995300292969,291.5149841308594,296.9726257324219,299.3497314453125,284.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.399479866027832,0.0,-8.02457833515291e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
