time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214200,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0001018159673549,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,0.0001072169397957,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906188964844,0.0,0.0,7.919008930912241e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,0.000107216888864,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0005085844313725,289.6898193359375,294.1499938964844,299.2995300292969,291.5149841308594,296.9726257324219,299.3497314453125,284.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.399479866027832,0.0,-8.02457833515291e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0001016635360429,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.0001070564248948,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26434326171875,0.0,0.0,7.90715275797993e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,0.0001070563739631,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,0.0005078230751678,289.6447448730469,294.1499938964844,299.2635803222656,291.5776672363281,297.0168151855469,299.314453125,284.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.325569152832031,0.0,-8.000559859056011e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0001016635360429,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.0001070564248948,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26434326171875,0.0,0.0,7.90715275797993e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,0.0001070563739631,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,0.0005078230751678,289.6447448730469,294.1499938964844,299.2635803222656,291.5776672363281,297.0168151855469,299.314453125,284.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.325569152832031,0.0,-8.000559859056011e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24688720703125,0.0,0.0,0.0001015241941786,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,0.0001069096979335,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,7.896315946709365e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,0.0001069096470018,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,0.0005071271443739,289.599609375,294.1499938964844,299.2276306152344,291.64031982421875,297.0594482421875,299.2791442871094,284.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425802857294002e-08,0.0010817539878189,-0.039442703127861,0.0,0.0,0.0,-0.0124600389972329,60.0,11.2540283203125,0.0,-7.978636062944133e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24688720703125,0.0,0.0,0.0001015241941786,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,0.0001069096979335,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,7.896315946709365e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,0.0001069096470018,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,0.0005071271443739,289.599609375,294.1499938964844,299.2276306152344,291.64031982421875,297.0594482421875,299.2791442871094,284.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425802857294002e-08,0.0010817539878189,-0.039442703127861,0.0,0.0,0.0,-0.0124600389972329,60.0,11.2540283203125,0.0,-7.978636062944133e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333984375,0.0,0.0,0.0001014693480101,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098693847656,0.0,0.0,0.000106851934106,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243347167969,0.0,0.0,7.892049325164407e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22265625,0.0,0.0,0.0001068518904503,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0005068532191216,289.5770263671875,294.1499938964844,299.2096252441406,291.6714782714844,297.08013916015625,299.261474609375,284.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.5357422000761293e-08,0.0010811692336574,-0.0392639227211475,0.0,0.0,0.0,-0.0124261397868394,60.0,11.219970703125,0.0,-7.970012205760214e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,0.0001014209265122,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965026855469,0.0,0.0,0.000106800951471,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,7.888284017099068e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,0.0001068009078153,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397766113281,0.0,0.0,0.0005066114244982,289.5544128417969,294.1499938964844,299.191650390625,291.702392578125,297.1004638671875,299.2437744140625,284.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297061395358472e-08,0.0010806530481204,-0.0391061082482337,0.0,0.0,0.0,-0.012396216392517,60.0,11.182616233825684,0.0,-7.96240442468843e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0001013379878713,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,0.0001067136181518,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,7.881833153078333e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18316650390625,0.0,0.0,0.000106713574496,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,0.0005061972187831,289.51104736328125,294.1499938964844,299.15704345703125,291.76080322265625,297.1384582519531,299.2096862792969,284.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193652558309623e-08,0.0010797688737511,-0.0388357378542423,0.0,0.0,0.0,-0.0123449526727199,60.0,13.638394355773926,0.0,-7.949378755256475e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.192626953125,0.0,0.0,0.0001013346336549,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695556640625,0.0,0.0,0.0001067100820364,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,7.881571946199983e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001067100383806,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122802734375,0.0,0.0,0.0005061804549768,289.5092163085937,294.1499938964844,299.15557861328125,291.76318359375,297.1400146484375,299.2082824707031,284.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.5189465685239156e-08,0.0010797331342473,-0.0388247929513454,0.0,0.0,0.0,-0.0123428767547011,60.0,13.7351713180542,0.0,-7.948851532546541e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.0001012487628031,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423645019531,0.0,0.0,0.0001066196564352,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563720703125,0.0,0.0,7.874893344705924e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.0001066196127794,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,0.0005057516391389,289.4640197753906,294.1499938964844,299.1194763183594,291.8221740722656,297.1781311035156,299.17266845703125,284.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,14.74948024749756,0.0,-7.935377510648325e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.0001012487628031,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423645019531,0.0,0.0,0.0001066196564352,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563720703125,0.0,0.0,7.874893344705924e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.0001066196127794,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,0.0005057516391389,289.4640197753906,294.1499938964844,299.1194763183594,291.8221740722656,297.1781311035156,299.17266845703125,284.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,14.74948024749756,0.0,-7.935377510648325e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374206542969,0.0,0.0,0.0001011507047223,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1149597167969,0.0,0.0,0.0001065164033207,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,7.867267413530499e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,0.0001065163596649,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,0.0005052619380876,289.4188537597656,294.1499938964844,299.083251953125,291.8786926269531,297.2147827148437,299.13702392578125,284.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,14.917428970336914,0.0,-7.92000705018836e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374206542969,0.0,0.0,0.0001011507047223,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1149597167969,0.0,0.0,0.0001065164033207,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,7.867267413530499e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,0.0001065163596649,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,0.0005052619380876,289.4188537597656,294.1499938964844,299.083251953125,291.8786926269531,297.2147827148437,299.13702392578125,284.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,14.917428970336914,0.0,-7.92000705018836e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094970703125,0.0,0.0,0.0001010345586109,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,0.0001063940944732,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,7.858233584556729e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,0.0001063940508174,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,0.0005046818405389,289.3737487792969,294.1499938964844,299.04693603515625,291.9322204589844,297.25,299.101318359375,284.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.932169914245604,0.0,-7.90182070886658e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094970703125,0.0,0.0,0.0001010345586109,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,0.0001063940944732,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,7.858233584556729e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,0.0001063940508174,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,0.0005046818405389,289.3737487792969,294.1499938964844,299.04693603515625,291.9322204589844,297.25,299.101318359375,284.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.932169914245604,0.0,-7.90182070886658e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0001009695988614,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,0.0001063256931956,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,7.85318115958944e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854187011719,0.0,0.0,0.0001063256422639,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142272949219,0.0,0.0,0.000504357391037,289.3511962890625,294.1499938964844,299.0287170410156,291.9576721191406,297.26708984375,299.0834350585937,284.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.47343985901216e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,14.924687385559082,0.0,-7.891659237202475e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0001009006300591,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,0.0001062530718627,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.072998046875,0.0,0.0,7.847817323636264e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,0.0001062530282069,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000366210937,0.0,0.0,0.0005040129180997,289.3287048339844,294.1499938964844,299.010498046875,291.982177734375,297.2838439941406,299.0655517578125,284.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.913446426391602,0.0,-7.880878882815524e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531921386719,0.0,0.0,0.0001007537939585,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,0.0001060984432115,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,7.836396980565041e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433349609375,0.0,0.0,0.0001060983995557,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0005032795597799,289.2837829589844,294.1499938964844,298.973876953125,292.0279541015625,297.3163146972656,299.0297546386719,284.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.883898735046388,0.0,-7.85795037927528e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531921386719,0.0,0.0,0.0001007537939585,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,0.0001060984432115,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,7.836396980565041e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433349609375,0.0,0.0,0.0001060983995557,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0005032795597799,289.2837829589844,294.1499938964844,298.973876953125,292.0279541015625,297.3163146972656,299.0297546386719,284.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.883898735046388,0.0,-7.85795037927528e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248107910156,0.0,0.0,0.0001006015299935,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001059381029335,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,7.824553904356435e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,0.0001059380592778,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429382324219,0.0,0.0,0.00050251907669,289.239013671875,294.1499938964844,298.9371032714844,292.0690002441406,297.3474426269531,298.993896484375,284.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275626902815476e-08,0.0010719196870923,-0.0364351123571395,0.0,0.0,0.0,-0.0118898516520857,60.0,14.847630500793455,0.0,-7.834209725388065e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248107910156,0.0,0.0,0.0001006015299935,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001059381029335,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,7.824553904356435e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,0.0001059380592778,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429382324219,0.0,0.0,0.00050251907669,289.239013671875,294.1499938964844,298.9371032714844,292.0690002441406,297.3474426269531,298.993896484375,284.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275626902815476e-08,0.0010719196870923,-0.0364351123571395,0.0,0.0,0.0,-0.0118898516520857,60.0,14.847630500793455,0.0,-7.834209725388065e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0001004524237941,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,0.0001057810950442,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,7.81295748311095e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867553710937,0.0,0.0,0.0001057810513884,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,0.0005017743678763,289.19439697265625,294.1499938964844,298.900146484375,292.10479736328125,297.377197265625,298.9579467773437,284.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.4089782673920581e-08,0.0010703306179493,-0.0359490551054477,0.0,0.0,0.0,-0.0117977205663919,60.0,14.80578899383545,0.0,-7.810997004753517e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0001004524237941,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,0.0001057810950442,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,7.81295748311095e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867553710937,0.0,0.0,0.0001057810513884,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,0.0005017743678763,289.19439697265625,294.1499938964844,298.900146484375,292.10479736328125,297.377197265625,298.9579467773437,284.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.4089782673920581e-08,0.0010703306179493,-0.0359490551054477,0.0,0.0,0.0,-0.0117977205663919,60.0,14.80578899383545,0.0,-7.810997004753517e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,0.0001003147554001,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0001056361143128,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,7.802249456290156e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,0.000105636077933,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,0.0005010867025703,289.14996337890625,294.1499938964844,298.86297607421875,292.134765625,297.4053955078125,298.9217834472656,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688771726563,1.3918182162342418e-08,0.001068863319233,-0.0355002246797084,0.0,0.0,0.0,-0.0117126507684588,60.0,14.758499145507812,0.0,-7.789594036466951e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,0.0001003147554001,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0001056361143128,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,7.802249456290156e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,0.000105636077933,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,0.0005010867025703,289.14996337890625,294.1499938964844,298.86297607421875,292.134765625,297.4053955078125,298.9217834472656,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688771726563,1.3918182162342418e-08,0.001068863319233,-0.0355002246797084,0.0,0.0,0.0,-0.0117126507684588,60.0,14.758499145507812,0.0,-7.789594036466951e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95343017578125,0.0,0.0,0.0001002513818093,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328308105469,0.0,0.0,0.0001055693865055,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,7.797320722602308e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,0.0001055693501257,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.970947265625,0.0,0.0,0.0005007702275179,289.1278381347656,294.1499938964844,298.84429931640625,292.1473999023437,297.41900634765625,298.90362548828125,284.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839195567300068e-08,0.0010681878775358,-0.0352936275303363,0.0,0.0,0.0,-0.0116734942421317,60.0,14.73327350616455,0.0,-7.779752309033938e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,0.0001001937853288,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91864013671875,0.0,0.0,0.0001055087341228,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311828613281,0.0,0.0,7.792840915499255e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,0.000105508697743,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564819335937,0.0,0.0,0.0005004825652576,289.1057434082031,294.1499938964844,298.8255615234375,292.15838623046875,297.43231201171875,298.88543701171875,284.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675877565518,1.3767402329278866e-08,0.0010675740195438,-0.0351058393716812,0.0,0.0,0.0,-0.0116379028186202,60.0,14.70676612854004,0.0,-7.770812260332607e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103088378906,0.0,0.0,0.0001000978081719,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,0.0001054076637956,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,7.785375782987103e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,0.0001054076274158,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.927490234375,0.0,0.0,0.00050000322517,289.0617370605469,294.1499938964844,298.78790283203125,292.1750793457031,297.4579467773437,298.8487854003906,284.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647753149825805e-08,0.0010665508452802,-0.0347928665578365,0.0,0.0,0.0,-0.0115785878151655,60.0,14.649252891540527,0.0,-7.755924258390223e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103088378906,0.0,0.0,0.0001000978081719,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,0.0001054076637956,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,7.785375782987103e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,0.0001054076274158,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.927490234375,0.0,0.0,0.00050000322517,289.0617370605469,294.1499938964844,298.78790283203125,292.1750793457031,297.4579467773437,298.8487854003906,284.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647753149825805e-08,0.0010665508452802,-0.0347928665578365,0.0,0.0,0.0,-0.0115785878151655,60.0,14.649252891540527,0.0,-7.755924258390223e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,0.0001000255724648,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,0.0001053316009347,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,7.779758016113192e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001053315572789,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,0.0004996424540877,289.01788330078125,294.1499938964844,298.75,292.1843566894531,297.4823913574219,298.8118591308594,284.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557689193532953e-08,0.0010657805250957,-0.0345572791993618,0.0,0.0,0.0,-0.0115339383482933,60.0,14.586095809936523,0.0,-7.744727525960118e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,0.0001000255724648,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,0.0001053316009347,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,7.779758016113192e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001053315572789,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,0.0004996424540877,289.01788330078125,294.1499938964844,298.75,292.1843566894531,297.4823913574219,298.8118591308594,284.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557689193532953e-08,0.0010657805250957,-0.0345572791993618,0.0,0.0,0.0,-0.0115339383482933,60.0,14.586095809936523,0.0,-7.744727525960118e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526306152344,0.0,0.0,9.99725452857092e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,0.000105275765236,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450622558594,0.0,0.0,7.775634003337473e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,0.0001052757215802,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0004993776674382,288.9742431640625,294.1499938964844,298.7117614746094,292.1893615722656,297.5056457519531,298.7745361328125,284.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.518280029296877,0.0,-7.736511520306524e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526306152344,0.0,0.0,9.99725452857092e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,0.000105275765236,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450622558594,0.0,0.0,7.775634003337473e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,0.0001052757215802,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0004993776674382,288.9742431640625,294.1499938964844,298.7117614746094,292.1893615722656,297.5056457519531,298.7745361328125,284.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.518280029296877,0.0,-7.736511520306524e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.0,9.992308332584798e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0001052236766554,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,7.771786476951092e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.0001052236402756,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,0.0004991306923329,288.9308166503906,294.1499938964844,298.67315673828125,292.19366455078125,297.5276184082031,298.7368469238281,284.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.450445175170898,0.0,-7.728851869615029e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.0,9.992308332584798e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0001052236766554,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,7.771786476951092e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.0001052236402756,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,0.0004991306923329,288.9308166503906,294.1499938964844,298.67315673828125,292.19366455078125,297.5276184082031,298.7368469238281,284.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.450445175170898,0.0,-7.728851869615029e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092041015625,0.0,0.0,9.990009129978716e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899475097656,0.0,0.0,0.0001051994695444,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017883300781,0.0,0.0,7.769998774165288e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004150390625,0.0,0.0,0.0001051994331646,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255920410156,0.0,0.0,0.000499015848618,288.9092102050781,294.1499938964844,298.6537475585937,292.195556640625,297.5381164550781,298.7178649902344,284.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401209031371764e-08,0.0010644426802173,-0.0341479405760765,0.0,0.0,0.0,-0.0114563647657632,60.0,14.417201042175291,0.0,-7.72529205050887e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947082519531,0.0,0.0,9.987817611545324e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.77557373046875,0.0,0.0,0.0001051763902069,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,7.768294017296284e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0001051763538271,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,0.0004989064182154,288.8876342773437,294.1499938964844,298.6342468261719,292.1972961425781,297.5483093261719,298.6987609863281,284.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373878893219173e-08,0.0010642090346664,-0.0340764485299587,0.0,0.0,0.0,-0.0114428168162703,60.0,14.384496688842772,0.0,-7.721899919488352e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657165527344,0.0,0.0,9.98374234768562e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.746826171875,0.0,0.0,0.0001051334766088,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584228515625,0.0,0.0,7.765124610159546e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.757080078125,0.0,0.0,0.0001051334402291,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,0.0004987029242329,288.8446960449219,294.1499938964844,298.5950012207031,292.2002258300781,297.56793212890625,298.6603698730469,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.320556640625,0.0,-7.715593142165744e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657165527344,0.0,0.0,9.98374234768562e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.746826171875,0.0,0.0,0.0001051334766088,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584228515625,0.0,0.0,7.765124610159546e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.757080078125,0.0,0.0,0.0001051334402291,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,0.0004987029242329,288.8446960449219,294.1499938964844,298.5950012207031,292.2002258300781,297.56793212890625,298.6603698730469,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.320556640625,0.0,-7.715593142165744e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
