time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216540,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366943359375,0.0,0.0,9.980101458495484e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7180480957031,0.0,0.0,0.0001050951395882,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295227050781,0.0,0.0,7.762292807456106e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281799316406,0.0,0.0,0.0001050951032084,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,0.0004985211417078,288.8019714355469,294.1499938964844,298.5555114746094,292.2025146484375,297.58642578125,298.6216735839844,284.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.258737564086914,0.0,-7.709960669899375e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366943359375,0.0,0.0,9.980101458495484e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7180480957031,0.0,0.0,0.0001050951395882,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295227050781,0.0,0.0,7.762292807456106e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281799316406,0.0,0.0,0.0001050951032084,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,0.0004985211417078,288.8019714355469,294.1499938964844,298.5555114746094,292.2025146484375,297.58642578125,298.6216735839844,284.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.258737564086914,0.0,-7.709960669899375e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076721191406,0.0,0.0,9.976874571293592e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68927001953125,0.0,0.0,0.0001050611608661,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005615234375,0.0,0.0,7.759783329674974e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6992492675781,0.0,0.0,0.0001050611244863,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72332763671875,0.0,0.0,0.0004983600229024,288.759521484375,294.1499938964844,298.5157470703125,292.20416259765625,297.60382080078125,298.5826416015625,284.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.19898509979248,0.0,-7.704969817723396e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076721191406,0.0,0.0,9.976874571293592e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68927001953125,0.0,0.0,0.0001050611608661,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005615234375,0.0,0.0,7.759783329674974e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6992492675781,0.0,0.0,0.0001050611244863,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72332763671875,0.0,0.0,0.0004983600229024,288.759521484375,294.1499938964844,298.5157470703125,292.20416259765625,297.60382080078125,298.5826416015625,284.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.19898509979248,0.0,-7.704969817723396e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,9.974051499739288e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604919433594,0.0,0.0,0.0001050314385793,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.671630859375,0.0,0.0,7.757588173262775e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703491210937,0.0,0.0,0.0001050314021995,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.694091796875,0.0,0.0,0.0004982191021554,288.7173156738281,294.1499938964844,298.4757385253906,292.2052001953125,297.6200866699219,298.5433044433594,284.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576846197247,60.0,14.14120101928711,0.0,-7.700604243154886e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,9.974051499739288e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604919433594,0.0,0.0,0.0001050314385793,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.671630859375,0.0,0.0,7.757588173262775e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703491210937,0.0,0.0,0.0001050314021995,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.694091796875,0.0,0.0,0.0004982191021554,288.7173156738281,294.1499938964844,298.4757385253906,292.2052001953125,297.6200866699219,298.5433044433594,284.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576846197247,60.0,14.14120101928711,0.0,-7.700604243154886e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66412353515625,0.0,0.0,9.972828411264344e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460876464844,0.0,0.0,0.0001050185601343,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571655273437,0.0,0.0,7.75663647800684e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,0.0001050185237545,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,0.0004981580423191,288.6963195800781,294.1499938964844,298.4556884765625,292.2055053710937,297.6277160644531,298.5235290527344,284.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186888025984445e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.011350117623806,60.0,14.11320972442627,0.0,-7.698712067849557e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,9.97168172034435e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317138671875,0.0,0.0,0.0001050064820447,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,7.755744445603341e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,0.0001050064456649,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66485595703125,0.0,0.0,0.0004981007659807,288.6754150390625,294.1499938964844,298.435546875,292.20562744140625,297.63507080078125,298.5036926269531,284.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172571478037298e-08,0.0010624878341332,-0.033549815416336,0.0,0.0,0.0,-0.0113430209457874,60.0,14.085687637329102,0.0,-7.6969385531811e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206359863281,0.0,0.0,9.969571692636237e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029357910156,0.0,0.0,0.0001049842612701,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138000488281,0.0,0.0,7.754103717161343e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.612548828125,0.0,0.0,0.0001049842321663,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356811523437,0.0,0.0,0.0004979954683221,288.6337585449219,294.1499938964844,298.3951721191406,292.2054748535156,297.64923095703125,298.4638671875,284.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623432335793e-08,0.0010622624540701,-0.033480916172266,0.0,0.0,0.0,-0.0113299638032913,60.0,14.03154182434082,0.0,-7.693675740938488e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206359863281,0.0,0.0,9.969571692636237e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029357910156,0.0,0.0,0.0001049842612701,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138000488281,0.0,0.0,7.754103717161343e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.612548828125,0.0,0.0,0.0001049842321663,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356811523437,0.0,0.0,0.0004979954683221,288.6337585449219,294.1499938964844,298.3951721191406,292.2054748535156,297.64923095703125,298.4638671875,284.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623432335793e-08,0.0010622624540701,-0.033480916172266,0.0,0.0,0.0,-0.0113299638032913,60.0,14.03154182434082,0.0,-7.693675740938488e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916442871094,0.0,0.0,9.96793678496033e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57421875,0.0,0.0,0.0001049670536303,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,7.752832607366145e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58367919921875,0.0,0.0,0.0001049670172506,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60650634765625,0.0,0.0,0.0004979138611815,288.5923156738281,294.1499938964844,298.3546447753906,292.2047424316406,297.6624755859375,298.4238586425781,284.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621009860187,1.3125821318737962e-08,0.0010620878310874,-0.0334275141358375,0.0,0.0,0.0,-0.0113198440521955,60.0,13.978694915771484,0.0,-7.691146919341919e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916442871094,0.0,0.0,9.96793678496033e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57421875,0.0,0.0,0.0001049670536303,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,7.752832607366145e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58367919921875,0.0,0.0,0.0001049670172506,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60650634765625,0.0,0.0,0.0004979138611815,288.5923156738281,294.1499938964844,298.3546447753906,292.2047424316406,297.6624755859375,298.4238586425781,284.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621009860187,1.3125821318737962e-08,0.0010620878310874,-0.0334275141358375,0.0,0.0,0.0,-0.0113198440521955,60.0,13.978694915771484,0.0,-7.691146919341919e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56268310546875,0.0,0.0,9.966584912035614e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,0.0001049528218572,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560607910156,0.0,0.0,7.751781231490895e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.0,0.0001049527854775,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5773620605469,0.0,0.0,0.0004978463985025,288.5511169433594,294.1499938964844,298.3139953613281,292.2034606933594,297.6749267578125,298.3836669921875,284.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619565146043,1.3108930829730523e-08,0.001061943359673,-0.0333833247423172,0.0,0.0,0.0,-0.0113114695996046,60.0,13.927014350891112,0.0,-7.68905508152784e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56268310546875,0.0,0.0,9.966584912035614e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,0.0001049528218572,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560607910156,0.0,0.0,7.751781231490895e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.0,0.0001049527854775,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5773620605469,0.0,0.0,0.0004978463985025,288.5511169433594,294.1499938964844,298.3139953613281,292.2034606933594,297.6749267578125,298.3836669921875,284.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619565146043,1.3108930829730523e-08,0.001061943359673,-0.0333833247423172,0.0,0.0,0.0,-0.0113114695996046,60.0,13.927014350891112,0.0,-7.68905508152784e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5337829589844,0.0,0.0,9.965615754481404e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51678466796875,0.0,0.0,0.0001049426136887,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,7.751027442282066e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,0.0001049425773089,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482482910156,0.0,0.0,0.000497798086144,288.5101623535156,294.1499938964844,298.2732238769531,292.20166015625,297.6864013671875,298.3432922363281,284.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618529049679,1.3096807194301618e-08,0.0010618397500365,-0.033351607620716,0.0,0.0,0.0,-0.0113054597750306,60.0,13.876615524291992,0.0,-7.687554415269916e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5337829589844,0.0,0.0,9.965615754481404e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51678466796875,0.0,0.0,0.0001049426136887,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,7.751027442282066e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,0.0001049425773089,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482482910156,0.0,0.0,0.000497798086144,288.5101623535156,294.1499938964844,298.2732238769531,292.20166015625,297.6864013671875,298.3432922363281,284.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618529049679,1.3096807194301618e-08,0.0010618397500365,-0.033351607620716,0.0,0.0,0.0,-0.0113054597750306,60.0,13.876615524291992,0.0,-7.687554415269916e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193176269531,0.0,0.0,9.96524395304732e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,0.0001049386992235,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128173828125,0.0,0.0,7.750737859169021e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0001049386701197,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53369140625,0.0,0.0,0.0004977795179001,288.48980712890625,294.1499938964844,298.2528076171875,292.2005615234375,297.6917419433594,298.32305908203125,284.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092153139382391e-08,0.0010617999359965,-0.0333394333720207,0.0,0.0,0.0,-0.0113031528890132,60.0,13.851991653442385,0.0,-7.686978165111213e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,9.96496746665798e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881286621094,0.0,0.0,0.0001049357815645,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984436035156,0.0,0.0,7.750522490823641e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.0,0.0,0.0001049357524607,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,0.0004977657226845,288.4695129394531,294.1499938964844,298.2323913574219,292.1993103027344,297.6968688964844,298.3027648925781,284.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088678585404525e-08,0.0010617702500894,-0.0333303436636924,0.0,0.0,0.0,-0.0113014299422502,60.0,13.827691078186035,0.0,-7.686547576213344e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47607421875,0.0,0.0,9.96465896605514e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0001049325437634,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,7.750283111818135e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,0.0001049325073836,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901428222656,0.0,0.0,0.0004977504140697,288.4291687011719,294.1499938964844,298.1914978027344,292.1965026855469,297.7063293457031,298.2620849609375,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084794581175174e-08,0.0010617369553074,-0.0333201810717582,0.0,0.0,0.0,-0.0112995048984885,60.0,13.779994010925291,0.0,-7.686066538781233e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47607421875,0.0,0.0,9.96465896605514e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0001049325437634,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,7.750283111818135e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,0.0001049325073836,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901428222656,0.0,0.0,0.0004977504140697,288.4291687011719,294.1499938964844,298.1914978027344,292.1965026855469,297.7063293457031,298.2620849609375,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084794581175174e-08,0.0010617369553074,-0.0333201810717582,0.0,0.0,0.0,-0.0112995048984885,60.0,13.779994010925291,0.0,-7.686066538781233e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,9.96466405922547e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,0.000104932601971,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,7.750287477392703e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398498535156,0.0,0.0,0.0001049325655912,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612121582031,0.0,0.0,0.0004977507633157,288.3890991210937,294.1499938964844,298.15057373046875,292.1932067871094,297.7148742675781,298.2213134765625,284.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617502266541,1.3084816785635668e-08,0.001061737188138,-0.033320240676403,0.0,0.0,0.0,-0.0112995160743594,60.0,13.7334623336792,0.0,-7.686069380952176e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,9.96466405922547e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,0.000104932601971,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,7.750287477392703e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398498535156,0.0,0.0,0.0001049325655912,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612121582031,0.0,0.0,0.0004977507633157,288.3890991210937,294.1499938964844,298.15057373046875,292.1932067871094,297.7148742675781,298.2213134765625,284.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617502266541,1.3084816785635668e-08,0.001061737188138,-0.033320240676403,0.0,0.0,0.0,-0.0112995160743594,60.0,13.7334623336792,0.0,-7.686069380952176e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,9.9649878393393e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024658203125,0.0,0.0,0.0001049360071192,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123840332031,0.0,0.0,7.750539225526154e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112243652344,0.0,0.0,0.0001049359707394,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,0.0004977669450454,288.3493347167969,294.1499938964844,298.109619140625,292.1894226074219,297.72247314453125,298.18048095703125,284.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617843363434,1.30888038185617e-08,0.0010617712978273,-0.0333306677639484,0.0,0.0,0.0,-0.0113014923408627,60.0,13.688008308410645,0.0,-7.68656320815353e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,9.9649878393393e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024658203125,0.0,0.0,0.0001049360071192,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123840332031,0.0,0.0,7.750539225526154e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112243652344,0.0,0.0,0.0001049359707394,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,0.0004977669450454,288.3493347167969,294.1499938964844,298.109619140625,292.1894226074219,297.72247314453125,298.18048095703125,284.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617843363434,1.30888038185617e-08,0.0010617712978273,-0.0333306677639484,0.0,0.0,0.0,-0.0113014923408627,60.0,13.688008308410645,0.0,-7.68656320815353e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,9.965626668417826e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,0.00010494273738,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,7.751036173431203e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826904296875,0.0,0.0,0.0001049427010002,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.0004977989592589,288.30987548828125,294.1499938964844,298.0687255859375,292.1852111816406,297.72918701171875,298.1395874023437,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096721040994908e-08,0.0010618389351293,-0.0333513841032981,0.0,0.0,0.0,-0.0113054169341921,60.0,13.643563270568848,0.0,-7.687543757128878e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,9.965626668417826e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,0.00010494273738,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,7.751036173431203e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826904296875,0.0,0.0,0.0001049427010002,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.0004977989592589,288.30987548828125,294.1499938964844,298.0687255859375,292.1852111816406,297.72918701171875,298.1395874023437,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096721040994908e-08,0.0010618389351293,-0.0333513841032981,0.0,0.0,0.0,-0.0113054169341921,60.0,13.643563270568848,0.0,-7.687543757128878e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,9.96605958789587e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35986328125,0.0,0.0,0.0001049472921295,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695678710937,0.0,0.0,7.751372322672978e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684387207031,0.0,0.0,0.0001049472630256,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890991210937,0.0,0.0,0.0004978206125088,288.290283203125,294.1499938964844,298.0482788085937,292.1829528808594,297.732177734375,298.119140625,284.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618979576975,1.3102091855898834e-08,0.0010618849191814,-0.0333654358983039,0.0,0.0,0.0,-0.011308079585433,60.0,13.621707916259766,0.0,-7.68820882512955e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,9.96657836367376e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,0.0001049527563736,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553466796875,0.0,0.0,7.751776138320565e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,0.0001049527272698,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,0.0004978465731255,288.2707214355469,294.1499938964844,298.02783203125,292.1805725097656,297.7349853515625,298.0986633300781,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106195313856,1.3108537366690598e-08,0.0010619399836286,-0.0333822965621948,0.0,0.0,0.0,-0.0113112749531865,60.0,13.600074768066406,0.0,-7.68900676462181e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,9.967864752979948e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,0.0001049663042067,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,7.752776582492515e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258056640625,0.0,0.0,0.0001049662751029,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,0.0004979108343832,288.2319030761719,294.1499938964844,297.987060546875,292.175537109375,297.73992919921875,298.0577697753906,284.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620898101478,1.3124521913709941e-08,0.0010620766552165,-0.033424112945795,0.0,0.0,0.0,-0.0113191986456513,60.0,13.557461738586426,0.0,-7.690986336683636e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,9.967864752979948e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,0.0001049663042067,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,7.752776582492515e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258056640625,0.0,0.0,0.0001049662751029,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,0.0004979108343832,288.2319030761719,294.1499938964844,297.987060546875,292.175537109375,297.73992919921875,298.0577697753906,284.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620898101478,1.3124521913709941e-08,0.0010620766552165,-0.033424112945795,0.0,0.0,0.0,-0.0113191986456513,60.0,13.557461738586426,0.0,-7.690986336683636e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044738769531,0.0,0.0,9.969469829229638e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891845703125,0.0,0.0,0.0001049832062562,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,7.754025136819109e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,0.0001049831771524,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,0.0004979911027476,288.193359375,294.1499938964844,297.94635009765625,292.17010498046875,297.7439880371094,298.0168762207031,284.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622603585943,1.3144476618265344e-08,0.0010622472036629,-0.0334763191640377,0.0,0.0,0.0,-0.0113290911540389,60.0,13.515702247619627,0.0,-7.69345760431861e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044738769531,0.0,0.0,9.969469829229638e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891845703125,0.0,0.0,0.0001049832062562,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,7.754025136819109e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,0.0001049831771524,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,0.0004979911027476,288.193359375,294.1499938964844,297.94635009765625,292.17010498046875,297.7439880371094,298.0168762207031,284.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622603585943,1.3144476618265344e-08,0.0010622472036629,-0.0334763191640377,0.0,0.0,0.0,-0.0113290911540389,60.0,13.515702247619627,0.0,-7.69345760431861e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,9.971411054721102e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,0.0001050036589731,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,7.755535625619814e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,0.0001050036225933,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,0.0004980881349183,288.1551513671875,294.1499938964844,297.90576171875,292.164306640625,297.7472229003906,297.97607421875,284.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624668793752,1.3168629742210667e-08,0.0010624537244439,-0.0335395075380802,0.0,0.0,0.0,-0.0113410651683807,60.0,13.474745750427246,0.0,-7.696449699778898e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,9.971411054721102e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,0.0001050036589731,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,7.755535625619814e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,0.0001050036225933,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,0.0004980881349183,288.1551513671875,294.1499938964844,297.90576171875,292.164306640625,297.7472229003906,297.97607421875,284.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624668793752,1.3168629742210667e-08,0.0010624537244439,-0.0335395075380802,0.0,0.0,0.0,-0.0113410651683807,60.0,13.474745750427246,0.0,-7.696449699778898e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.973688429454342e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,0.0001050276405294,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,7.757306593703106e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411499023437,0.0,0.0,0.0001050276114256,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,0.0004982019308954,288.1172790527344,294.1499938964844,297.8653259277344,292.1581726074219,297.7496643066406,297.9353332519531,284.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627092560753,1.3196965298334362e-08,0.0010626959847286,-0.033613633364439,0.0,0.0,0.0,-0.011355111375451,60.0,13.43455982208252,0.0,-7.699961201979022e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,9.973688429454342e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,0.0001050276405294,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,7.757306593703106e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411499023437,0.0,0.0,0.0001050276114256,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,0.0004982019308954,288.1172790527344,294.1499938964844,297.8653259277344,292.1581726074219,297.7496643066406,297.9353332519531,284.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627092560753,1.3196965298334362e-08,0.0010626959847286,-0.033613633364439,0.0,0.0,0.0,-0.011355111375451,60.0,13.43455982208252,0.0,-7.699961201979022e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,9.974947897717355e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190856933594,0.0,0.0,0.0001050408973242,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,7.758285937597975e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,0.0001050408682203,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,0.0004982648533768,288.09844970703125,294.1499938964844,297.8451538085937,292.15496826171875,297.75054931640625,297.9149780273437,284.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628432501107,1.3212631877479453e-08,0.001062829978764,-0.0336546190083026,0.0,0.0,0.0,-0.0113628786057233,60.0,13.414751052856444,0.0,-7.70190240473312e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198181152344,0.0,0.0,9.976298315450548e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,0.0001050551218213,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,7.759336585877463e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,0.0001050550927175,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0004983323742635,288.0797119140625,294.1499938964844,297.8250427246094,292.1517028808594,297.75128173828125,297.8946838378906,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629869066178,1.3229438877715438e-08,0.0010629737516865,-0.0336985886096954,0.0,0.0,0.0,-0.0113712102174758,60.0,13.395113945007324,0.0,-7.703985716034367e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,9.97925380943343e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.000105086248368,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,7.761635788483545e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,0.0001050862192641,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,0.0004984800470992,288.0424499511719,294.1499938964844,297.78497314453125,292.1448974609375,297.7521057128906,297.8541564941406,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633014608174,1.3266227227859416e-08,0.001063288305886,-0.0337948277592659,0.0,0.0,0.0,-0.011389447376132,60.0,13.356358528137209,0.0,-7.708546689855211e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
